timestamp,hot_inlet_temp_c,hot_outlet_temp_c,cold_inlet_temp_c,cold_outlet_temp_c,hot_flow_rate_lpm,cold_flow_rate_lpm,heat_transfer_coeff_wm2k,pressure_drop_hot_kpa,pressure_drop_cold_kpa,approach_temp_c,effectiveness,pump_trip_event,cleaning_cycle
2025-03-01 00:00:00,179.96,142.97,31.35,67.86,199.91,200.56,1851.0,12.26,8.07,75.11,0.2489,0,0
2025-03-01 00:05:00,180.03,143.03,31.47,68.36,200.93,200.53,1847.0,12.34,8.3,74.67,0.2491,0,0
2025-03-01 00:10:00,180.01,142.92,31.4,68.9,200.43,198.84,1852.6,12.26,8.16,74.02,0.2496,0,0
2025-03-01 00:15:00,180.06,142.62,31.63,68.16,199.11,200.45,1848.2,12.16,8.23,74.46,0.2522,0,0
2025-03-01 00:20:00,180.17,142.98,31.14,68.53,200.68,199.2,1850.3,12.42,8.2,74.45,0.2495,0,0
2025-03-01 00:25:00,180.09,142.82,31.61,68.93,200.38,199.5,1851.5,12.26,8.45,73.89,0.251,0,0
2025-03-01 00:30:00,179.8,143.13,31.19,67.97,200.61,201.14,1854.3,12.29,7.89,75.16,0.2467,0,0
2025-03-01 00:35:00,179.87,143.06,31.71,68.21,198.85,200.03,1852.2,12.39,8.45,74.85,0.2484,0,0
2025-03-01 00:40:00,180.15,143.24,31.32,68.14,199.55,199.33,1849.8,12.41,7.99,75.1,0.248,0,0
2025-03-01 00:45:00,179.93,143.1,31.02,68.07,199.13,199.55,1849.9,12.34,8.13,75.04,0.2473,0,0
2025-03-01 00:50:00,180.27,143.23,31.71,69.04,200.22,199.19,1853.7,12.3,8.39,74.18,0.2494,0,0
2025-03-01 00:55:00,179.91,142.72,31.89,69.14,200.09,199.59,1854.3,12.42,8.2,73.58,0.2513,0,0
2025-03-01 01:00:00,179.41,142.84,31.68,68.4,200.44,199.56,1855.2,12.14,8.04,74.44,0.2475,0,0
2025-03-01 01:05:00,180.34,142.69,31.39,69.03,199.71,200.08,1846.4,12.43,8.1,73.66,0.2528,0,0
2025-03-01 01:10:00,180.57,142.97,31.58,69.66,201.09,198.96,1855.2,12.05,8.25,73.31,0.2524,0,0
2025-03-01 01:15:00,180.15,142.87,31.89,68.96,200.57,200.04,1850.6,12.27,8.4,73.91,0.2514,0,0
2025-03-01 01:20:00,179.85,143.07,31.59,68.4,198.74,199.68,1854.3,12.29,7.93,74.66,0.2481,0,0
2025-03-01 01:25:00,180.11,143.28,31.64,68.67,200.39,199.44,1852.1,12.49,8.19,74.62,0.2481,0,0
2025-03-01 01:30:00,180.07,143.03,32.05,69.54,200.19,199.76,1850.4,12.38,8.28,73.49,0.2503,0,0
2025-03-01 01:35:00,179.87,142.85,31.08,68.33,200.24,200.18,1851.8,12.15,8.18,74.52,0.2488,0,0
2025-03-01 01:40:00,179.95,142.81,31.14,68.48,200.36,199.96,1851.5,12.21,8.16,74.33,0.2496,0,0
2025-03-01 01:45:00,180.25,143.57,31.33,67.61,200.3,200.0,1852.1,12.25,8.08,75.96,0.2463,0,0
2025-03-01 01:50:00,180.48,143.09,31.5,69.17,201.79,199.65,1847.9,12.31,8.06,73.92,0.251,0,0
2025-03-01 01:55:00,180.05,143.44,30.97,67.66,201.6,199.87,1850.9,12.77,7.97,75.78,0.2456,0,0
2025-03-01 02:00:00,179.63,143.32,31.36,67.57,200.38,200.55,1845.2,12.23,8.29,75.76,0.2449,0,0
2025-03-01 02:05:00,180.12,143.53,31.0,67.52,199.97,201.12,1850.9,12.11,7.97,76.01,0.2453,0,0
2025-03-01 02:10:00,180.01,142.71,31.61,68.88,200.46,199.62,1846.5,12.4,7.75,73.84,0.2513,0,0
2025-03-01 02:15:00,179.92,143.25,31.59,68.37,201.22,200.06,1847.8,12.2,8.33,74.88,0.2472,0,0
2025-03-01 02:20:00,180.25,143.16,31.6,69.26,202.66,199.97,1849.3,12.65,8.33,73.89,0.2495,0,0
2025-03-01 02:25:00,179.65,142.66,31.37,67.74,200.34,200.63,1844.3,12.29,8.08,74.93,0.2494,0,0
2025-03-01 02:30:00,180.09,143.08,31.27,68.48,199.02,198.38,1853.0,12.42,8.07,74.6,0.2486,0,0
2025-03-01 02:35:00,180.34,142.85,31.41,68.34,199.47,199.58,1850.5,12.34,8.05,74.52,0.2517,0,0
2025-03-01 02:40:00,179.82,142.87,31.53,68.58,201.37,200.03,1849.8,12.11,8.08,74.29,0.2492,0,0
2025-03-01 02:45:00,180.02,142.82,31.89,69.24,200.75,200.83,1846.6,12.35,8.16,73.58,0.2511,0,0
2025-03-01 02:50:00,179.81,143.14,31.92,68.85,200.45,198.48,1850.0,12.37,8.16,74.29,0.248,0,0
2025-03-01 02:55:00,179.49,143.48,31.12,67.51,200.62,201.04,1843.8,12.42,7.81,75.97,0.2427,0,0
2025-03-01 03:00:00,180.4,143.16,31.46,67.76,199.09,201.61,1850.9,12.19,8.12,75.4,0.25,0,0
2025-03-01 03:05:00,179.88,143.45,31.72,67.69,198.86,200.25,1850.6,12.33,8.0,75.76,0.2459,0,0
2025-03-01 03:10:00,180.16,143.2,31.39,67.92,199.24,201.41,1848.1,12.18,8.28,75.28,0.2485,0,0
2025-03-01 03:15:00,179.96,142.97,31.47,68.53,199.85,200.49,1849.5,12.42,8.2,74.44,0.2491,0,0
2025-03-01 03:20:00,179.97,142.75,31.12,68.53,199.25,199.41,1849.9,12.54,8.44,74.23,0.25,0,0
2025-03-01 03:25:00,180.01,142.63,30.94,68.21,199.69,199.94,1850.9,12.23,7.98,74.42,0.2507,0,0
2025-03-01 03:30:00,179.81,142.91,31.75,68.99,199.87,199.34,1847.9,12.37,8.21,73.91,0.2493,0,0
2025-03-01 03:35:00,180.19,142.8,31.64,68.68,199.56,200.91,1853.6,12.42,8.1,74.13,0.2517,0,0
2025-03-01 03:40:00,179.7,142.84,31.41,68.38,199.5,199.26,1843.6,12.35,8.13,74.46,0.2486,0,0
2025-03-01 03:45:00,179.85,142.83,31.51,68.89,200.49,199.51,1845.5,12.25,8.01,73.94,0.2496,0,0
2025-03-01 03:50:00,180.02,143.06,31.29,68.01,200.03,200.91,1846.4,12.41,8.18,75.05,0.2485,0,0
2025-03-01 03:55:00,180.36,142.98,31.03,68.43,200.02,199.95,1844.9,12.42,8.2,74.55,0.2503,0,0
2025-03-01 04:00:00,180.28,143.0,31.76,69.48,199.74,199.97,1844.8,12.37,7.88,73.52,0.251,0,0
2025-03-01 04:05:00,179.35,142.78,30.67,66.83,198.89,200.86,1846.5,12.39,7.93,75.95,0.246,0,0
2025-03-01 04:10:00,180.33,143.01,30.91,68.46,199.39,200.1,1850.4,12.12,8.02,74.55,0.2498,0,0
2025-03-01 04:15:00,179.86,143.22,31.32,67.9,200.31,199.9,1849.6,12.33,8.33,75.32,0.2467,0,0
2025-03-01 04:20:00,179.98,142.85,31.03,67.98,199.16,200.55,1844.3,12.46,7.9,74.88,0.2492,0,0
2025-03-01 04:25:00,179.81,143.02,31.36,67.71,198.93,199.94,1854.0,12.52,7.8,75.31,0.2478,0,0
2025-03-01 04:30:00,179.64,143.03,31.27,67.91,198.96,199.69,1849.3,12.31,7.98,75.12,0.2467,0,0
2025-03-01 04:35:00,180.32,143.03,30.92,68.3,200.27,199.59,1849.5,12.15,8.22,74.72,0.2496,0,0
2025-03-01 04:40:00,180.35,143.23,31.08,68.26,200.59,200.67,1850.6,12.43,8.11,74.97,0.2487,0,0
2025-03-01 04:45:00,179.76,143.1,31.0,67.69,198.49,200.0,1850.5,12.44,8.1,75.41,0.2464,0,0
2025-03-01 04:50:00,179.74,143.16,30.62,67.21,199.22,198.91,1851.7,12.31,8.26,75.95,0.2453,0,0
2025-03-01 04:55:00,180.27,142.59,30.79,68.66,199.78,199.57,1853.6,12.3,8.03,73.93,0.252,0,0
2025-03-01 05:00:00,180.27,142.86,30.34,68.1,200.14,200.11,1852.9,12.26,8.09,74.75,0.2495,0,0
2025-03-01 05:05:00,179.9,143.26,30.77,67.22,198.95,201.1,1846.7,12.61,8.4,76.04,0.2457,0,0
2025-03-01 05:10:00,180.05,142.77,30.64,67.72,199.31,200.33,1853.3,12.07,8.4,75.05,0.2495,0,0
2025-03-01 05:15:00,180.39,142.74,30.53,67.95,198.87,199.77,1842.3,12.27,8.37,74.8,0.2512,0,0
2025-03-01 05:20:00,179.72,142.94,30.75,67.7,198.81,200.51,1850.6,12.24,8.18,75.25,0.2469,0,0
2025-03-01 05:25:00,179.87,143.04,30.45,67.45,200.24,199.86,1848.5,12.36,8.36,75.59,0.2465,0,0
2025-03-01 05:30:00,179.72,143.61,31.19,67.43,199.81,199.39,1854.1,12.42,7.85,76.18,0.2432,0,0
2025-03-01 05:35:00,180.03,143.03,30.6,67.82,198.93,198.58,1851.2,12.25,7.98,75.21,0.2476,0,0
2025-03-01 05:40:00,179.75,142.99,30.56,66.98,199.17,199.84,1849.3,12.19,8.1,76.02,0.2464,0,0
2025-03-01 05:45:00,180.13,142.91,30.72,68.33,200.38,198.68,1851.9,12.06,8.12,74.58,0.2491,0,0
2025-03-01 05:50:00,180.3,143.06,30.6,67.93,199.92,200.36,1850.2,12.32,7.98,75.13,0.2488,0,0
2025-03-01 05:55:00,179.96,142.88,30.93,68.2,199.84,199.87,1847.4,12.44,7.96,74.68,0.2488,0,0
2025-03-01 06:00:00,179.74,143.27,30.64,66.98,200.1,200.24,1851.3,12.16,8.29,76.29,0.2446,0,0
2025-03-01 06:05:00,180.16,142.92,30.69,68.2,200.15,199.37,1849.9,12.32,7.9,74.72,0.2491,0,0
2025-03-01 06:10:00,180.05,142.54,30.35,67.9,199.13,199.88,1852.6,12.29,7.95,74.64,0.2506,0,0
2025-03-01 06:15:00,179.76,143.17,30.46,66.6,198.06,200.14,1848.5,12.33,8.15,76.57,0.2451,0,0
2025-03-01 06:20:00,180.27,143.05,30.47,68.05,199.45,199.63,1849.0,12.14,7.97,74.99,0.2485,0,0
2025-03-01 06:25:00,179.48,142.51,30.52,67.19,198.91,199.01,1851.7,12.1,7.84,75.32,0.2482,0,0
2025-03-01 06:30:00,180.04,143.0,30.32,66.99,200.35,200.59,1849.6,12.38,8.01,76.0,0.2474,0,0
2025-03-01 06:35:00,179.64,143.0,30.65,67.54,199.67,199.67,1850.8,12.25,8.2,75.46,0.2459,0,0
2025-03-01 06:40:00,180.54,143.94,30.69,67.25,200.54,199.1,1848.9,12.2,8.34,76.69,0.2442,0,0
2025-03-01 06:45:00,180.11,142.92,29.95,66.79,200.21,200.44,1847.8,12.23,8.1,76.13,0.2476,0,0
2025-03-01 06:50:00,179.87,142.82,30.46,67.97,199.24,198.61,1848.3,12.65,8.17,74.85,0.248,0,0
2025-03-01 06:55:00,179.71,143.59,30.04,66.11,200.19,199.06,1852.0,12.52,8.08,77.48,0.2413,0,0
2025-03-01 07:00:00,179.75,143.01,30.14,66.46,200.29,200.7,1850.1,12.2,7.77,76.56,0.2456,0,0
2025-03-01 07:05:00,179.83,143.46,29.82,65.84,200.47,201.56,1848.6,12.4,8.26,77.62,0.2424,0,0
2025-03-01 07:10:00,179.9,142.88,30.11,67.5,201.77,199.91,1851.7,12.15,8.06,75.38,0.2471,0,0
2025-03-01 07:15:00,179.71,142.98,30.05,66.71,201.5,200.59,1849.1,12.46,8.02,76.27,0.2454,0,0
2025-03-01 07:20:00,180.36,142.5,29.74,67.6,199.77,201.39,1844.4,12.29,8.07,74.9,0.2514,0,0
2025-03-01 07:25:00,180.21,143.01,29.26,66.03,198.47,199.55,1849.3,12.12,8.04,76.97,0.2464,0,0
2025-03-01 07:30:00,179.79,142.84,30.08,66.83,200.47,201.15,1850.1,12.26,8.09,76.01,0.2468,0,0
2025-03-01 07:35:00,179.61,142.6,30.08,67.38,199.27,199.23,1849.6,12.47,8.14,75.22,0.2475,0,0
2025-03-01 07:40:00,179.57,142.73,29.68,66.71,200.61,199.39,1849.5,12.15,8.05,76.02,0.2458,0,0
2025-03-01 07:45:00,179.88,143.33,29.28,65.74,200.4,199.35,1845.3,12.48,7.86,77.59,0.2427,0,0
2025-03-01 07:50:00,179.84,143.05,30.04,66.98,199.74,198.68,1853.9,12.39,8.56,76.06,0.2456,0,0
2025-03-01 07:55:00,179.59,143.21,29.85,66.1,199.15,200.92,1847.7,12.19,7.8,77.1,0.243,0,0
2025-03-01 08:00:00,180.43,143.19,29.95,67.26,199.79,200.75,1845.1,12.19,8.13,75.93,0.2475,0,0
2025-03-01 08:05:00,180.09,143.55,30.04,66.58,199.19,200.1,1852.6,12.3,8.22,76.97,0.2435,0,0
2025-03-01 08:10:00,180.45,143.15,29.79,67.63,200.98,199.3,1847.7,12.46,8.0,75.51,0.2476,0,0
2025-03-01 08:15:00,179.8,143.23,29.73,66.35,201.55,200.25,1850.2,12.12,8.01,76.88,0.2437,0,0
2025-03-01 08:20:00,180.21,142.95,29.69,67.52,201.16,199.84,1848.1,12.07,8.3,75.43,0.2475,0,0
2025-03-01 08:25:00,180.1,143.44,29.13,65.68,200.04,199.68,1848.3,12.16,7.94,77.76,0.2429,0,0
2025-03-01 08:30:00,179.82,142.63,29.28,66.18,199.18,198.71,1848.4,12.2,7.92,76.45,0.2471,0,0
2025-03-01 08:35:00,180.12,143.4,29.6,66.38,199.65,199.63,1851.4,11.91,8.0,77.02,0.244,0,0
2025-03-01 08:40:00,179.46,143.13,29.47,65.7,200.3,199.46,1851.7,12.07,8.06,77.43,0.2422,0,0
2025-03-01 08:45:00,180.1,142.9,29.68,66.47,199.9,201.55,1841.7,12.57,8.04,76.42,0.2474,0,0
2025-03-01 08:50:00,179.71,142.64,29.85,67.18,200.99,200.09,1848.1,12.12,8.26,75.46,0.2473,0,0
2025-03-01 08:55:00,179.47,143.08,29.63,65.27,200.37,201.64,1847.5,12.31,8.15,77.81,0.2428,0,0
2025-03-01 09:00:00,180.25,143.39,28.97,66.1,199.74,200.78,1848.8,12.46,8.36,77.28,0.2437,0,0
2025-03-01 09:05:00,180.3,142.64,29.61,67.76,200.66,199.37,1849.0,12.3,8.01,74.88,0.2499,0,0
2025-03-01 09:10:00,179.9,143.06,29.46,66.12,199.18,200.05,1847.8,12.42,8.38,76.94,0.2449,0,0
2025-03-01 09:15:00,179.85,142.81,29.68,67.09,200.71,197.88,1852.3,12.33,8.17,75.72,0.2467,0,0
2025-03-01 09:20:00,180.16,142.96,29.12,66.36,199.4,199.02,1850.5,12.19,8.24,76.6,0.2463,0,0
2025-03-01 09:25:00,180.23,143.17,29.7,66.99,200.57,200.15,1848.0,12.49,8.36,76.17,0.2462,0,0
2025-03-01 09:30:00,180.49,143.0,29.3,66.93,200.26,200.33,1849.6,12.27,8.36,76.07,0.248,0,0
2025-03-01 09:35:00,180.04,143.07,29.28,66.34,200.71,200.12,1846.3,12.3,7.93,76.73,0.2452,0,0
2025-03-01 09:40:00,180.05,143.07,28.94,65.92,200.73,200.6,1851.2,12.01,7.94,77.15,0.2447,0,0
2025-03-01 09:45:00,179.96,143.03,29.29,66.25,199.94,199.2,1846.8,12.35,8.07,76.79,0.2451,0,0
2025-03-01 09:50:00,180.3,142.79,29.35,66.69,200.59,200.26,1845.6,12.73,7.94,76.1,0.2485,0,0
2025-03-01 09:55:00,179.95,142.53,29.07,66.28,199.78,199.53,1845.8,12.28,8.0,76.26,0.248,0,0
2025-03-01 10:00:00,179.83,142.9,29.18,65.94,199.53,200.75,1846.0,12.4,8.04,76.96,0.2451,0,0
2025-03-01 10:05:00,180.1,142.9,29.19,66.67,199.86,200.17,1852.8,12.37,7.92,76.24,0.2465,0,0
2025-03-01 10:10:00,179.73,142.78,28.92,66.06,199.8,200.36,1850.0,12.0,8.03,76.72,0.245,0,0
2025-03-01 10:15:00,179.35,142.92,28.87,65.22,199.56,199.51,1848.2,12.53,8.28,77.7,0.2421,0,0
2025-03-01 10:20:00,179.71,143.38,29.35,65.0,198.7,199.35,1851.7,12.11,8.08,78.38,0.2416,0,0
2025-03-01 10:25:00,179.95,143.16,29.44,66.06,199.35,199.94,1847.5,12.29,8.11,77.09,0.2445,0,0
2025-03-01 10:30:00,180.22,142.96,28.75,65.86,199.64,200.26,1849.9,12.2,7.98,77.1,0.246,0,0
2025-03-01 10:35:00,180.11,142.68,28.69,66.34,200.93,200.17,1850.5,12.41,8.27,76.34,0.2472,0,0
2025-03-01 10:40:00,179.91,142.81,28.77,65.99,199.52,199.22,1850.0,12.23,7.99,76.82,0.2454,0,0
2025-03-01 10:45:00,180.09,142.93,28.8,65.55,199.17,199.88,1852.5,12.43,8.11,77.38,0.2456,0,0
2025-03-01 10:50:00,180.03,143.41,29.04,65.54,199.98,200.71,1851.3,12.43,8.05,77.87,0.2425,0,0
2025-03-01 10:55:00,179.72,143.22,29.11,65.17,198.74,201.43,1850.2,12.56,7.96,78.04,0.2424,0,0
2025-03-01 11:00:00,179.71,143.04,28.72,65.53,199.79,199.19,1847.6,12.54,7.89,77.51,0.2429,0,0
2025-03-01 11:05:00,179.68,142.85,28.94,65.43,199.83,200.33,1848.1,12.2,8.18,77.42,0.2444,0,0
2025-03-01 11:10:00,179.88,143.23,29.02,65.81,200.47,200.83,1852.3,12.22,8.06,77.42,0.243,0,0
2025-03-01 11:15:00,179.54,143.13,28.89,64.8,199.46,200.32,1847.0,12.25,8.02,78.33,0.2417,0,0
2025-03-01 11:20:00,180.04,142.46,28.51,66.53,200.04,198.65,1846.1,12.22,7.89,75.93,0.248,0,0
2025-03-01 11:25:00,179.65,143.11,28.68,64.95,199.67,200.79,1852.3,12.47,8.16,78.16,0.242,0,0
2025-03-01 11:30:00,179.9,143.44,29.02,65.87,201.41,200.53,1852.5,12.14,7.93,77.57,0.2416,0,0
2025-03-01 11:35:00,179.99,142.83,28.33,65.4,199.53,200.69,1845.9,12.23,8.25,77.43,0.245,0,0
2025-03-01 11:40:00,180.05,142.78,28.81,66.47,201.36,201.04,1848.2,12.3,8.1,76.31,0.2464,0,0
2025-03-01 11:45:00,180.27,143.2,28.44,65.44,200.36,200.42,1853.0,12.19,8.27,77.76,0.2441,0,0
2025-03-01 11:50:00,180.09,142.91,28.36,65.39,200.33,200.14,1849.3,12.08,8.35,77.52,0.245,0,0
2025-03-01 11:55:00,179.72,143.18,28.53,65.53,200.92,200.47,1849.1,12.14,8.23,77.65,0.2417,0,0
2025-03-01 12:00:00,180.2,143.14,28.6,64.95,198.99,200.99,1852.3,12.08,8.03,78.2,0.2444,0,0
2025-03-01 12:05:00,179.72,143.18,28.52,65.09,199.33,199.51,1851.9,12.46,8.04,78.09,0.2416,0,0
2025-03-01 12:10:00,180.02,143.35,28.8,65.85,201.37,200.72,1853.2,12.03,8.23,77.5,0.2425,0,0
2025-03-01 12:15:00,180.05,143.1,28.67,65.81,199.58,199.66,1845.5,12.33,8.02,77.29,0.2441,0,0
2025-03-01 12:20:00,179.76,142.81,28.74,65.82,199.74,199.47,1850.0,12.14,7.97,76.99,0.2447,0,0
2025-03-01 12:25:00,179.95,142.79,28.74,66.35,199.16,200.39,1847.2,12.18,8.13,76.44,0.2457,0,0
2025-03-01 12:30:00,179.77,143.04,28.84,65.76,201.44,199.69,1850.0,12.51,8.23,77.28,0.2434,0,0
2025-03-01 12:35:00,179.77,142.84,29.01,66.06,200.93,200.39,1847.6,12.37,8.05,76.77,0.245,0,0
2025-03-01 12:40:00,179.44,142.97,28.85,65.24,200.15,200.86,1853.3,12.36,8.14,77.72,0.2422,0,0
2025-03-01 12:45:00,180.8,142.8,28.57,66.08,200.14,201.39,1845.7,12.38,8.19,76.72,0.2496,0,0
2025-03-01 12:50:00,180.19,142.98,28.27,65.46,200.8,200.96,1852.0,12.36,8.2,77.52,0.2449,0,0
2025-03-01 12:55:00,179.73,143.13,28.56,64.86,199.03,200.51,1850.9,12.07,8.23,78.27,0.2421,0,0
2025-03-01 13:00:00,179.88,143.3,28.63,65.52,200.89,199.39,1850.1,12.38,7.91,77.78,0.2419,0,0
2025-03-01 13:05:00,180.15,142.91,28.61,66.13,200.83,199.83,1849.8,12.12,8.07,76.78,0.2457,0,0
2025-03-01 13:10:00,180.32,142.54,28.57,65.58,199.3,200.57,1850.0,12.33,8.13,76.95,0.249,0,0
2025-03-01 13:15:00,179.78,142.6,28.56,65.46,198.88,200.18,1850.8,12.04,8.02,77.14,0.2459,0,0
2025-03-01 13:20:00,180.2,142.69,28.98,65.87,198.8,200.27,1854.8,12.4,7.98,76.82,0.248,0,0
2025-03-01 13:25:00,180.05,143.15,28.75,64.61,200.15,201.8,1849.1,12.19,8.07,78.54,0.2439,0,0
2025-03-01 13:30:00,180.0,143.15,28.43,64.76,199.13,201.09,1852.0,12.4,8.29,78.39,0.2431,0,0
2025-03-01 13:35:00,179.74,142.95,28.79,64.75,199.51,200.92,1850.1,12.03,8.07,78.2,0.2437,0,0
2025-03-01 13:40:00,179.99,142.79,28.5,65.58,198.81,199.11,1853.9,12.41,8.03,77.21,0.2455,0,0
2025-03-01 13:45:00,180.32,143.06,28.26,65.81,200.55,199.86,1848.0,12.42,8.1,77.25,0.245,0,0
2025-03-01 13:50:00,180.6,142.71,28.53,66.86,201.02,200.52,1846.8,11.97,8.23,75.85,0.2492,0,0
2025-03-01 13:55:00,180.27,143.18,28.62,65.28,199.79,201.27,1852.2,12.11,8.02,77.9,0.2446,0,0
2025-03-01 14:00:00,179.74,142.73,28.06,64.59,199.06,200.98,1846.5,12.43,8.1,78.14,0.244,0,0
2025-03-01 14:05:00,180.12,143.21,28.59,65.46,199.06,199.22,1852.3,11.83,8.27,77.75,0.2436,0,0
2025-03-01 14:10:00,179.88,143.17,29.17,65.58,199.59,200.02,1852.6,12.2,8.29,77.58,0.2436,0,0
2025-03-01 14:15:00,180.2,143.07,28.76,65.3,199.42,199.83,1848.3,12.44,7.91,77.78,0.2451,0,0
2025-03-01 14:20:00,180.32,143.12,28.49,66.02,200.26,199.08,1853.4,12.5,8.29,77.1,0.245,0,0
2025-03-01 14:25:00,180.05,142.89,28.34,66.08,201.06,198.96,1851.3,12.54,8.1,76.81,0.245,0,0
2025-03-01 14:30:00,179.58,143.35,28.59,64.83,200.14,199.72,1845.7,12.37,7.93,78.52,0.2399,0,0
2025-03-01 14:35:00,180.42,143.59,28.74,64.71,198.88,200.86,1852.7,12.37,8.13,78.89,0.2428,0,0
2025-03-01 14:40:00,180.09,142.66,28.8,66.4,199.45,201.13,1854.6,12.12,8.1,76.26,0.2474,0,0
2025-03-01 14:45:00,180.35,143.29,28.57,65.52,199.87,199.68,1850.0,12.38,8.07,77.77,0.2442,0,0
2025-03-01 14:50:00,179.78,142.57,28.37,65.35,198.79,199.06,1850.9,12.31,7.98,77.22,0.2458,0,0
2025-03-01 14:55:00,179.75,143.18,28.47,64.66,198.89,199.01,1850.1,12.21,8.46,78.52,0.2417,0,0
2025-03-01 15:00:00,179.55,143.08,28.78,65.35,199.73,199.38,1846.8,12.36,8.16,77.72,0.2419,0,0
2025-03-01 15:05:00,180.33,142.51,28.59,66.8,201.18,199.84,1849.8,12.17,8.24,75.71,0.2493,0,0
2025-03-01 15:10:00,179.88,143.17,29.01,65.72,199.93,200.6,1846.9,12.44,8.1,77.45,0.2433,0,0
2025-03-01 15:15:00,180.5,142.9,28.9,66.75,200.6,199.39,1846.5,12.12,8.08,76.15,0.248,0,0
2025-03-01 15:20:00,179.98,143.17,28.84,65.84,200.89,199.68,1849.4,12.34,7.79,77.33,0.2436,0,0
2025-03-01 15:25:00,180.02,142.89,28.65,65.45,199.26,198.49,1852.6,12.26,7.85,77.44,0.2453,0,0
2025-03-01 15:30:00,179.83,142.91,29.01,65.86,199.52,199.78,1844.9,12.29,8.02,77.05,0.2448,0,0
2025-03-01 15:35:00,180.74,142.96,28.79,66.41,199.64,200.79,1847.4,12.53,8.01,76.55,0.2486,0,0
2025-03-01 15:40:00,180.09,143.15,29.14,66.22,199.76,200.0,1846.7,12.33,7.96,76.93,0.2448,0,0
2025-03-01 15:45:00,179.81,143.65,28.72,64.81,200.97,201.28,1847.5,12.15,8.34,78.84,0.2393,0,0
2025-03-01 15:50:00,179.62,142.75,28.82,65.63,199.55,201.4,1853.9,12.27,8.17,77.12,0.2445,0,0
2025-03-01 15:55:00,179.62,143.1,28.9,65.85,199.83,197.94,1844.9,12.09,7.99,77.26,0.2423,0,0
2025-03-01 16:00:00,179.87,143.08,28.87,65.54,199.23,199.19,1849.7,12.27,8.17,77.53,0.2436,0,0
2025-03-01 16:05:00,179.96,143.31,29.18,65.35,200.08,200.71,1852.8,12.57,7.95,77.96,0.2431,0,0
2025-03-01 16:10:00,179.99,142.83,28.9,66.37,200.35,200.42,1847.4,12.28,8.25,76.46,0.2459,0,0
2025-03-01 16:15:00,180.49,142.6,28.88,66.61,200.63,200.18,1846.4,12.22,8.04,76.0,0.2499,0,0
2025-03-01 16:20:00,180.01,142.94,29.35,66.29,200.34,202.12,1851.2,12.53,8.04,76.65,0.246,0,0
2025-03-01 16:25:00,180.21,143.13,29.46,66.34,199.42,199.94,1847.4,12.57,8.07,76.78,0.246,0,0
2025-03-01 16:30:00,180.43,142.95,28.95,66.06,199.83,200.64,1847.8,12.34,8.0,76.89,0.2475,0,0
2025-03-01 16:35:00,180.02,142.87,28.54,65.38,199.55,199.86,1847.3,12.31,8.32,77.49,0.2452,0,0
2025-03-01 16:40:00,179.65,142.98,29.06,65.71,200.78,200.27,1850.0,12.28,7.77,77.26,0.2435,0,0
2025-03-01 16:45:00,179.82,142.8,28.67,65.95,201.03,200.66,1857.3,12.21,8.29,76.85,0.2449,0,0
2025-03-01 16:50:00,180.09,142.9,29.12,65.65,199.12,199.56,1851.6,12.25,8.17,77.25,0.2463,0,0
2025-03-01 16:55:00,179.9,143.18,29.95,67.16,198.67,199.25,1847.0,12.57,7.96,76.02,0.2449,0,0
2025-03-01 17:00:00,180.32,142.84,29.25,67.54,201.78,201.43,1846.6,12.25,8.37,75.3,0.2481,0,0
2025-03-01 17:05:00,179.82,143.1,29.1,65.58,200.1,200.36,1850.6,12.4,8.33,77.51,0.2436,0,0
2025-03-01 17:10:00,180.08,143.33,28.97,65.4,200.02,199.5,1851.7,12.14,8.29,77.93,0.2432,0,0
2025-03-01 17:15:00,180.19,143.17,29.37,66.51,200.4,199.73,1852.2,12.31,7.73,76.66,0.2455,0,0
2025-03-01 17:20:00,179.87,142.97,29.72,66.74,201.16,200.08,1851.9,12.39,7.95,76.23,0.2458,0,0
2025-03-01 17:25:00,180.17,143.12,29.68,66.8,199.24,199.85,1848.7,12.22,8.03,76.32,0.2462,0,0
2025-03-01 17:30:00,180.1,142.73,29.51,67.24,199.98,198.91,1846.3,12.33,8.05,75.49,0.2482,0,0
2025-03-01 17:35:00,179.85,142.93,29.44,66.2,201.34,200.23,1851.5,12.47,8.19,76.73,0.2455,0,0
2025-03-01 17:40:00,180.29,143.13,29.58,66.73,198.96,199.96,1848.5,12.29,8.15,76.4,0.2466,0,0
2025-03-01 17:45:00,180.32,142.74,29.74,67.08,200.52,200.32,1849.7,12.46,8.16,75.67,0.2495,0,0
2025-03-01 17:50:00,180.14,142.99,29.14,65.58,198.83,200.9,1852.6,12.34,8.54,77.41,0.246,0,0
2025-03-01 17:55:00,180.31,142.97,29.64,66.56,199.88,200.19,1852.8,12.34,7.69,76.42,0.2478,0,0
2025-03-01 18:00:00,179.84,143.37,29.37,65.6,200.78,199.96,1846.8,12.46,8.0,77.78,0.2424,0,0
2025-03-01 18:05:00,179.74,143.28,29.48,65.35,199.39,200.43,1849.1,12.3,8.11,77.93,0.2426,0,0
2025-03-01 18:10:00,180.21,142.54,29.67,67.33,199.54,199.11,1850.0,12.44,8.04,75.22,0.2502,0,0
2025-03-01 18:15:00,180.58,142.76,29.66,67.4,199.61,200.3,1843.8,12.4,8.11,75.36,0.2506,0,0
2025-03-01 18:20:00,180.05,143.39,29.75,66.48,198.98,199.28,1848.2,12.36,8.16,76.92,0.2439,0,0
2025-03-01 18:25:00,180.49,143.45,30.02,67.16,200.33,199.64,1847.4,12.12,7.97,76.28,0.2462,0,0
2025-03-01 18:30:00,179.91,143.04,29.96,67.01,200.73,200.92,1856.8,12.44,8.34,76.03,0.2459,0,0
2025-03-01 18:35:00,179.62,143.02,29.62,66.86,199.4,197.86,1848.4,12.33,7.97,76.16,0.244,0,0
2025-03-01 18:40:00,179.88,142.52,29.91,66.99,199.04,200.94,1848.5,12.52,8.21,75.53,0.2491,0,0
2025-03-01 18:45:00,179.48,142.95,29.26,65.73,199.2,199.6,1852.0,12.1,7.83,77.23,0.2432,0,0
2025-03-01 18:50:00,180.06,142.96,29.81,67.37,199.92,199.49,1845.1,12.12,8.2,75.59,0.247,0,0
2025-03-01 18:55:00,180.39,143.07,29.88,67.01,198.99,198.4,1856.5,12.65,8.13,76.06,0.248,0,0
2025-03-01 19:00:00,180.12,143.02,29.94,67.55,200.91,200.0,1851.9,12.62,7.85,75.46,0.2471,0,0
2025-03-01 19:05:00,179.86,143.15,29.78,66.39,200.67,199.61,1849.7,12.64,8.35,76.76,0.2446,0,0
2025-03-01 19:10:00,179.53,142.72,30.13,67.29,200.66,199.61,1850.3,12.38,8.08,75.43,0.2464,0,0
2025-03-01 19:15:00,180.58,143.18,29.84,66.74,199.6,200.41,1853.9,12.08,8.1,76.44,0.2481,0,0
2025-03-01 19:20:00,179.92,142.82,29.92,67.33,200.91,198.12,1852.6,12.53,8.22,75.49,0.2474,0,0
2025-03-01 19:25:00,180.35,142.91,29.58,67.32,200.13,198.89,1850.3,12.51,7.8,75.59,0.2483,0,0
2025-03-01 19:30:00,179.79,143.05,29.8,66.55,198.69,200.8,1853.6,12.31,7.95,76.5,0.245,0,0
2025-03-01 19:35:00,180.25,143.03,30.03,67.56,199.04,199.08,1850.2,12.48,8.11,75.48,0.2478,0,0
2025-03-01 19:40:00,179.89,142.79,30.92,67.86,201.46,200.16,1851.2,12.26,8.17,74.94,0.249,0,0
2025-03-01 19:45:00,180.08,142.82,30.38,67.57,200.91,200.25,1851.7,12.14,8.21,75.25,0.2489,0,0
2025-03-01 19:50:00,180.18,142.72,30.29,67.49,199.37,198.58,1850.1,12.23,7.96,75.23,0.2499,0,0
2025-03-01 19:55:00,180.22,143.26,30.37,66.85,200.04,200.45,1852.1,12.03,7.98,76.41,0.2466,0,0
2025-03-01 20:00:00,180.25,143.35,30.54,67.13,200.53,200.15,1849.1,12.31,8.41,76.23,0.2465,0,0
2025-03-01 20:05:00,180.26,143.12,30.66,67.1,199.39,201.8,1857.0,12.09,7.97,76.01,0.2483,0,0
2025-03-01 20:10:00,179.94,143.03,30.19,67.61,200.42,200.22,1845.1,12.5,7.98,75.42,0.2465,0,0
2025-03-01 20:15:00,180.37,142.71,30.94,69.06,201.84,199.85,1849.8,12.04,8.21,73.65,0.252,0,0
2025-03-01 20:20:00,179.77,143.01,30.86,67.74,200.77,199.77,1848.6,12.76,7.96,75.27,0.2469,0,0
2025-03-01 20:25:00,180.01,142.67,30.78,68.46,199.69,199.5,1852.1,12.37,7.87,74.21,0.2502,0,0
2025-03-01 20:30:00,180.13,142.99,30.63,67.71,199.73,198.9,1850.2,12.31,8.05,75.27,0.2484,0,0
2025-03-01 20:35:00,180.22,143.25,30.58,67.32,200.42,200.33,1849.0,12.44,8.12,75.93,0.247,0,0
2025-03-01 20:40:00,180.28,142.94,30.81,68.2,199.64,200.7,1855.6,12.46,8.44,74.74,0.2499,0,0
2025-03-01 20:45:00,179.61,143.09,30.52,66.97,199.79,199.68,1853.3,12.45,8.16,76.13,0.2449,0,0
2025-03-01 20:50:00,179.75,143.01,30.83,67.96,200.54,200.28,1848.4,12.24,8.2,75.05,0.2467,0,0
2025-03-01 20:55:00,180.13,142.69,30.93,68.42,199.77,198.95,1852.4,12.42,7.83,74.27,0.251,0,0
2025-03-01 21:00:00,180.13,143.07,30.73,67.53,199.17,201.75,1857.7,12.21,8.04,75.54,0.2481,0,0
2025-03-01 21:05:00,180.37,143.24,30.45,67.69,200.06,200.04,1847.3,12.45,8.23,75.55,0.2477,0,0
2025-03-01 21:10:00,179.74,143.27,30.64,67.12,199.58,199.08,1849.2,12.14,8.04,76.15,0.2446,0,0
2025-03-01 21:15:00,180.37,143.16,31.03,68.02,198.71,199.21,1848.3,12.17,7.9,75.14,0.2492,0,0
2025-03-01 21:20:00,180.02,142.76,30.77,68.39,200.91,199.95,1854.0,12.19,7.84,74.37,0.2497,0,0
2025-03-01 21:25:00,179.88,142.92,30.56,68.34,201.31,198.89,1852.6,12.22,7.98,74.58,0.2475,0,0
2025-03-01 21:30:00,179.95,142.66,30.87,68.65,201.2,199.88,1853.1,12.27,8.22,74.01,0.2501,0,0
2025-03-01 21:35:00,180.01,142.84,30.65,67.75,199.94,199.08,1851.0,12.33,7.9,75.09,0.2489,0,0
2025-03-01 21:40:00,179.77,142.45,30.98,68.69,200.37,200.06,1855.3,12.54,8.18,73.76,0.2508,0,0
2025-03-01 21:45:00,180.17,143.03,30.85,67.82,200.15,199.1,1851.8,12.25,8.22,75.21,0.2487,0,0
2025-03-01 21:50:00,180.05,142.93,30.92,68.2,200.67,199.06,1852.2,12.29,8.14,74.73,0.2489,0,0
2025-03-01 21:55:00,180.13,143.25,30.48,67.35,199.26,200.09,1853.9,12.27,8.12,75.91,0.2464,0,0
2025-03-01 22:00:00,179.88,142.95,30.98,67.7,199.34,199.57,1850.1,12.03,8.16,75.25,0.248,0,0
2025-03-01 22:05:00,180.04,143.25,31.23,68.0,199.63,199.59,1856.0,12.09,8.06,75.25,0.2473,0,0
2025-03-01 22:10:00,179.72,143.2,30.95,67.14,199.37,199.62,1851.8,12.08,8.04,76.06,0.2455,0,0
2025-03-01 22:15:00,180.33,143.14,31.28,68.57,200.22,200.5,1854.2,12.14,8.09,74.57,0.2495,0,0
2025-03-01 22:20:00,180.16,142.87,31.38,68.22,200.45,201.05,1853.8,12.3,8.02,74.66,0.2506,0,0
2025-03-01 22:25:00,180.01,143.08,31.11,68.19,200.8,200.71,1850.1,12.45,7.75,74.89,0.248,0,0
2025-03-01 22:30:00,179.71,143.15,31.23,67.62,199.67,199.24,1850.7,12.32,8.11,75.54,0.2462,0,0
2025-03-01 22:35:00,179.79,143.24,31.21,67.85,200.98,200.43,1844.9,12.23,8.08,75.39,0.246,0,0
2025-03-01 22:40:00,180.33,143.03,31.57,68.99,200.34,199.31,1849.3,12.11,8.17,74.04,0.2507,0,0
2025-03-01 22:45:00,179.99,143.91,31.51,67.32,198.83,199.1,1850.9,12.37,7.95,76.59,0.243,0,0
2025-03-01 22:50:00,180.43,142.8,31.31,68.57,200.12,201.45,1849.0,12.09,8.14,74.23,0.2523,0,0
2025-03-01 22:55:00,180.12,143.08,31.39,68.34,200.52,200.69,1853.7,12.2,8.31,74.75,0.249,0,0
2025-03-01 23:00:00,179.95,142.95,31.56,69.07,201.46,198.19,1855.1,12.24,8.51,73.88,0.2493,0,0
2025-03-01 23:05:00,179.62,142.86,31.48,67.99,199.69,200.4,1844.5,12.32,7.88,74.87,0.2481,0,0
2025-03-01 23:10:00,179.67,142.66,31.43,68.38,199.9,200.82,1851.0,12.25,7.98,74.29,0.2497,0,0
2025-03-01 23:15:00,179.98,142.93,31.65,68.95,199.7,200.68,1850.1,12.27,7.86,73.98,0.2498,0,0
2025-03-01 23:20:00,179.64,142.83,31.54,68.24,199.82,200.23,1848.1,12.34,8.07,74.59,0.2486,0,0
2025-03-01 23:25:00,180.47,142.88,31.29,68.99,200.9,199.16,1853.8,12.37,8.12,73.89,0.2519,0,0
2025-03-01 23:30:00,180.06,142.99,31.21,68.28,201.12,201.11,1851.9,12.27,8.07,74.71,0.249,0,0
2025-03-01 23:35:00,179.88,142.92,31.41,68.08,199.62,200.58,1848.1,12.08,8.33,74.84,0.2489,0,0
2025-03-01 23:40:00,180.13,143.04,31.73,68.89,199.58,201.17,1850.0,12.29,8.02,74.15,0.2499,0,0
2025-03-01 23:45:00,180.02,143.02,31.58,68.88,201.19,201.23,1841.8,12.23,8.14,74.15,0.2492,0,0
2025-03-01 23:50:00,180.22,142.8,31.64,69.6,199.96,199.63,1853.4,12.5,8.1,73.2,0.2519,0,0
2025-03-01 23:55:00,179.87,142.99,31.69,68.42,199.98,199.9,1847.4,12.26,7.89,74.57,0.2488,0,0
2025-03-02 00:00:00,180.15,143.1,31.77,69.04,199.38,198.54,1850.1,12.1,7.81,74.06,0.2497,0,0
2025-03-02 00:05:00,180.43,143.1,31.52,68.61,200.4,199.94,1848.7,12.1,7.94,74.49,0.2507,0,0
2025-03-02 00:10:00,179.82,142.7,31.14,68.26,199.63,199.43,1850.0,12.17,8.4,74.44,0.2496,0,0
2025-03-02 00:15:00,180.18,143.19,31.88,68.43,199.74,200.71,1848.0,12.74,8.04,74.76,0.2494,0,0
2025-03-02 00:20:00,180.12,142.75,31.56,69.49,200.67,199.2,1850.6,11.93,8.1,73.26,0.2516,0,0
2025-03-02 00:25:00,179.95,143.02,31.8,68.8,200.26,200.27,1846.5,12.18,7.97,74.22,0.2493,0,0
2025-03-02 00:30:00,179.66,142.85,31.82,68.57,200.86,200.49,1848.7,12.47,8.18,74.28,0.249,0,0
2025-03-02 00:35:00,180.43,142.65,31.39,69.3,199.82,198.99,1849.0,12.22,7.87,73.35,0.2535,0,0
2025-03-02 00:40:00,180.05,142.67,31.57,69.1,200.73,200.44,1848.2,12.53,8.1,73.57,0.2517,0,0
2025-03-02 00:45:00,179.87,143.53,31.55,67.06,198.8,201.02,1849.2,12.28,8.01,76.47,0.245,0,0
2025-03-02 00:50:00,180.3,143.01,31.97,68.86,199.8,201.66,1850.8,12.19,8.32,74.15,0.2514,0,0
2025-03-02 00:55:00,180.15,143.07,31.57,68.44,199.85,199.27,1850.0,12.22,8.19,74.62,0.2496,0,0
2025-03-02 01:00:00,180.26,142.93,31.86,69.28,199.9,199.43,1851.5,12.21,7.95,73.64,0.2516,0,0
2025-03-02 01:05:00,180.04,142.75,32.01,69.81,201.5,200.63,1847.5,12.18,8.16,72.94,0.2519,0,0
2025-03-02 01:10:00,179.65,142.79,31.87,68.88,199.96,200.32,1851.5,12.25,8.24,73.92,0.2494,0,0
2025-03-02 01:15:00,179.33,143.04,31.76,68.28,199.91,199.36,1847.8,12.28,8.09,74.76,0.2459,0,0
2025-03-02 01:20:00,180.1,142.67,31.98,69.22,199.63,201.05,1844.8,12.31,8.21,73.46,0.2527,0,0
2025-03-02 01:25:00,180.51,143.01,31.69,68.94,199.4,200.82,1852.8,12.46,7.84,74.07,0.252,0,0
2025-03-02 01:30:00,180.01,142.98,31.67,68.67,199.14,198.7,1847.8,12.28,8.05,74.31,0.2496,0,0
2025-03-02 01:35:00,180.0,143.31,32.07,68.73,199.98,201.5,1847.8,12.26,7.96,74.58,0.248,0,0
2025-03-02 01:40:00,180.1,143.04,31.66,68.65,200.35,200.24,1847.1,12.23,8.21,74.39,0.2497,0,0
2025-03-02 01:45:00,179.96,142.63,31.66,69.02,200.69,200.39,1847.4,12.29,8.16,73.61,0.2517,0,0
2025-03-02 01:50:00,180.13,143.14,32.09,69.28,199.6,199.76,1846.9,12.4,8.2,73.86,0.2498,0,0
2025-03-02 01:55:00,179.96,143.1,31.6,68.32,200.59,200.34,1844.8,12.29,8.06,74.78,0.2485,0,0
2025-03-02 02:00:00,180.11,142.81,31.47,69.04,200.51,200.33,1849.0,12.2,8.14,73.77,0.2509,0,0
2025-03-02 02:05:00,180.0,142.81,31.43,68.27,200.5,199.99,1851.3,12.31,8.12,74.54,0.2503,0,0
2025-03-02 02:10:00,180.34,142.75,31.03,68.86,201.02,201.09,1847.6,12.14,8.08,73.9,0.2517,0,0
2025-03-02 02:15:00,180.46,142.84,31.74,69.6,200.04,200.71,1854.7,12.36,7.98,73.25,0.2529,0,0
2025-03-02 02:20:00,180.27,143.11,31.71,68.57,200.51,200.91,1854.5,12.34,8.15,74.54,0.2501,0,0
2025-03-02 02:25:00,180.15,142.96,31.71,68.85,200.6,200.16,1848.5,12.26,8.25,74.1,0.2506,0,0
2025-03-02 02:30:00,179.92,143.16,31.6,68.75,199.92,200.43,1845.8,12.27,8.19,74.41,0.2478,0,0
2025-03-02 02:35:00,179.58,143.24,32.05,67.94,199.91,199.36,1850.6,12.15,8.1,75.31,0.2463,0,0
2025-03-02 02:40:00,180.09,143.02,31.8,68.55,200.33,201.67,1853.7,12.29,8.16,74.47,0.25,0,0
2025-03-02 02:45:00,179.02,142.84,31.71,68.17,199.94,199.65,1843.9,12.77,8.27,74.67,0.2456,0,0
2025-03-02 02:50:00,180.09,143.26,32.06,68.66,200.22,199.28,1851.8,12.48,8.18,74.6,0.2488,0,0
2025-03-02 02:55:00,179.64,142.42,31.62,68.63,199.9,199.41,1848.5,12.47,8.51,73.79,0.2514,0,0
2025-03-02 03:00:00,180.21,143.15,31.36,68.3,199.66,200.87,1850.7,12.48,8.44,74.85,0.249,0,0
2025-03-02 03:05:00,180.0,142.45,31.59,69.41,200.4,199.63,1847.8,12.5,8.13,73.05,0.253,0,0
2025-03-02 03:10:00,180.37,143.23,31.32,68.81,200.9,198.69,1852.8,12.25,8.2,74.42,0.2492,0,0
2025-03-02 03:15:00,180.13,142.86,31.61,69.05,200.35,201.34,1848.9,12.48,8.45,73.81,0.2509,0,0
2025-03-02 03:20:00,179.8,142.87,30.97,67.94,200.13,199.45,1848.4,12.51,8.27,74.93,0.2481,0,0
2025-03-02 03:25:00,180.29,143.51,32.07,69.17,199.38,198.0,1849.8,12.03,7.9,74.34,0.2482,0,0
2025-03-02 03:30:00,180.17,143.26,31.44,68.49,198.28,199.25,1850.6,12.73,8.25,74.77,0.2482,0,0
2025-03-02 03:35:00,180.45,142.6,31.79,69.79,200.66,198.93,1850.8,12.3,8.16,72.81,0.2546,0,0
2025-03-02 03:40:00,180.0,142.93,31.56,68.11,200.79,200.01,1852.6,12.18,7.96,74.81,0.2497,0,0
2025-03-02 03:45:00,180.22,142.73,31.65,69.04,200.54,200.76,1848.3,12.56,8.23,73.68,0.2523,0,0
2025-03-02 03:50:00,179.94,143.12,31.61,68.72,200.3,199.91,1849.6,12.11,8.15,74.4,0.2483,0,0
2025-03-02 03:55:00,179.93,143.01,31.1,68.09,199.39,199.8,1849.4,12.37,8.04,74.92,0.2481,0,0
2025-03-02 04:00:00,180.14,142.93,31.46,68.14,200.46,201.15,1849.8,12.42,8.1,74.78,0.2503,0,0
2025-03-02 04:05:00,180.08,143.19,30.91,67.41,199.33,200.43,1851.1,12.19,7.93,75.79,0.2473,0,0
2025-03-02 04:10:00,180.02,143.42,31.38,68.16,200.32,200.58,1848.9,12.44,7.88,75.26,0.2462,0,0
2025-03-02 04:15:00,180.03,143.48,31.56,67.91,200.54,200.66,1852.4,12.29,8.27,75.57,0.2462,0,0
2025-03-02 04:20:00,180.03,142.95,31.47,68.6,201.24,200.5,1847.9,12.46,8.3,74.35,0.2496,0,0
2025-03-02 04:25:00,179.94,142.76,30.8,67.33,199.49,200.35,1848.7,11.99,8.15,75.43,0.2493,0,0
2025-03-02 04:30:00,179.9,142.46,31.25,69.01,201.04,199.27,1851.4,12.09,8.04,73.45,0.2518,0,0
2025-03-02 04:35:00,179.91,142.93,31.22,67.76,199.51,202.13,1848.5,11.9,8.31,75.17,0.2487,0,0
2025-03-02 04:40:00,179.21,142.97,31.53,68.32,198.94,198.91,1851.0,12.27,7.98,74.65,0.2454,0,0
2025-03-02 04:45:00,180.16,143.13,31.07,68.58,200.57,198.43,1845.9,12.15,8.08,74.55,0.2484,0,0
2025-03-02 04:50:00,179.88,143.53,31.21,67.27,198.85,199.29,1848.7,12.27,8.06,76.26,0.2445,0,0
2025-03-02 04:55:00,180.3,143.19,30.97,68.28,200.68,199.32,1849.5,12.29,8.18,74.91,0.2485,0,0
2025-03-02 05:00:00,179.7,142.91,30.84,68.02,201.63,200.41,1849.8,11.96,8.12,74.89,0.2472,0,0
2025-03-02 05:05:00,179.97,143.29,31.15,67.71,199.38,199.82,1848.7,12.35,8.04,75.57,0.2465,0,0
2025-03-02 05:10:00,180.27,142.69,30.99,68.91,200.29,199.44,1850.8,12.4,8.21,73.78,0.2517,0,0
2025-03-02 05:15:00,179.63,142.73,31.04,67.69,198.4,200.42,1852.2,12.22,8.1,75.04,0.2484,0,0
2025-03-02 05:20:00,180.31,143.24,30.57,67.3,200.51,200.09,1850.0,12.47,8.3,75.94,0.2476,0,0
2025-03-02 05:25:00,179.81,142.99,30.88,68.23,201.47,198.86,1850.5,12.16,8.24,74.76,0.2472,0,0
2025-03-02 05:30:00,180.22,143.27,31.38,68.73,199.37,199.61,1850.0,12.07,8.07,74.54,0.2482,0,0
2025-03-02 05:35:00,180.24,142.89,31.07,68.07,200.89,201.54,1846.4,12.28,8.25,74.82,0.2504,0,0
2025-03-02 05:40:00,180.43,143.31,30.92,67.88,200.01,199.89,1849.7,12.29,8.1,75.43,0.2483,0,0
2025-03-02 05:45:00,180.45,142.79,30.62,68.58,201.96,199.48,1851.9,12.3,8.27,74.22,0.2513,0,0
2025-03-02 05:50:00,179.79,142.63,30.39,67.43,199.7,200.22,1851.6,12.18,7.98,75.2,0.2487,0,0
2025-03-02 05:55:00,179.73,143.29,30.74,66.53,200.37,202.2,1845.4,12.28,8.34,76.76,0.2446,0,0
2025-03-02 06:00:00,180.16,143.37,30.62,67.1,200.8,201.1,1851.3,12.11,7.98,76.27,0.2461,0,0
2025-03-02 06:05:00,179.68,143.0,30.66,66.8,198.85,200.62,1851.5,12.53,8.15,76.2,0.2462,0,0
2025-03-02 06:10:00,179.85,142.57,30.62,67.9,199.92,199.44,1853.7,12.18,7.81,74.68,0.2498,0,0
2025-03-02 06:15:00,179.98,143.1,30.94,67.66,198.62,200.15,1851.7,12.39,7.86,75.44,0.2474,0,0
2025-03-02 06:20:00,180.15,142.75,30.97,68.62,199.82,200.3,1848.1,12.55,8.04,74.13,0.2508,0,0
2025-03-02 06:25:00,180.17,143.09,30.46,67.6,201.5,198.42,1846.4,12.58,8.24,75.49,0.2477,0,0
2025-03-02 06:30:00,179.5,143.46,30.57,66.59,199.5,200.46,1851.3,12.38,7.94,76.87,0.242,0,0
2025-03-02 06:35:00,180.18,143.36,30.77,67.64,199.51,199.49,1846.6,12.24,8.03,75.73,0.2464,0,0
2025-03-02 06:40:00,179.98,143.21,30.49,67.35,199.8,201.34,1844.9,12.32,8.28,75.86,0.246,0,0
2025-03-02 06:45:00,180.18,142.95,30.3,67.44,199.4,200.77,1850.5,12.28,8.12,75.5,0.2484,0,0
2025-03-02 06:50:00,179.79,142.87,30.87,67.53,200.44,201.12,1849.0,12.17,8.2,75.34,0.2479,0,0
2025-03-02 06:55:00,180.18,142.81,30.28,67.44,199.74,200.3,1854.7,12.19,8.02,75.37,0.2493,0,0
2025-03-02 07:00:00,180.63,142.9,29.85,67.25,199.05,201.44,1856.4,12.19,8.01,75.65,0.2502,0,0
2025-03-02 07:05:00,180.1,142.67,30.33,67.82,199.58,199.89,1852.5,12.28,8.07,74.85,0.2499,0,0
2025-03-02 07:10:00,180.14,143.37,30.18,66.9,199.75,199.95,1849.7,12.28,8.04,76.47,0.2452,0,0
2025-03-02 07:15:00,179.76,143.02,30.05,66.88,200.69,199.54,1846.0,12.23,8.31,76.14,0.2454,0,0
2025-03-02 07:20:00,179.9,143.06,30.08,66.8,199.66,199.73,1849.7,12.23,8.15,76.26,0.2459,0,0
2025-03-02 07:25:00,180.08,143.3,30.27,67.27,200.51,199.92,1854.5,12.29,8.14,76.03,0.2455,0,0
2025-03-02 07:30:00,179.83,143.37,30.19,66.82,200.65,199.71,1854.7,12.14,8.06,76.55,0.2436,0,0
2025-03-02 07:35:00,179.88,142.89,30.4,67.49,200.51,199.94,1852.2,12.43,8.09,75.39,0.2475,0,0
2025-03-02 07:40:00,179.89,142.89,30.15,67.56,200.1,200.2,1848.1,12.53,8.31,75.32,0.2471,0,0
2025-03-02 07:45:00,180.24,142.87,30.56,67.89,200.44,199.75,1852.5,12.08,7.89,74.98,0.2496,0,0
2025-03-02 07:50:00,180.38,143.19,30.31,67.38,200.33,200.74,1845.6,12.49,8.17,75.82,0.2478,0,0
2025-03-02 07:55:00,179.66,142.92,30.06,66.88,199.63,199.91,1849.4,12.13,8.2,76.03,0.2456,0,0
2025-03-02 08:00:00,180.12,142.96,29.64,66.77,200.33,200.71,1847.7,12.04,8.18,76.19,0.2469,0,0
2025-03-02 08:05:00,179.98,143.04,30.07,66.99,199.81,199.79,1852.6,12.24,7.88,76.05,0.2464,0,0
2025-03-02 08:10:00,180.04,142.89,29.6,66.34,197.97,199.12,1845.4,12.27,8.28,76.56,0.2469,0,0
2025-03-02 08:15:00,180.21,142.78,29.9,67.7,200.74,199.65,1846.7,12.35,8.1,75.08,0.249,0,0
2025-03-02 08:20:00,179.91,143.07,29.75,66.93,200.91,198.73,1847.8,12.31,8.15,76.14,0.2454,0,0
2025-03-02 08:25:00,179.99,143.1,29.9,66.64,201.13,199.52,1851.4,12.02,8.19,76.46,0.2457,0,0
2025-03-02 08:30:00,179.88,143.21,29.85,66.46,198.84,200.02,1849.9,12.3,8.27,76.75,0.2444,0,0
2025-03-02 08:35:00,180.18,142.99,29.62,66.53,199.54,199.46,1843.5,12.27,8.14,76.46,0.247,0,0
2025-03-02 08:40:00,180.05,142.64,30.01,67.37,198.97,199.59,1849.7,12.23,8.11,75.27,0.2493,0,0
2025-03-02 08:45:00,179.82,142.95,29.46,66.05,201.26,200.65,1849.4,12.39,8.13,76.9,0.2452,0,0
2025-03-02 08:50:00,180.25,142.88,29.99,67.32,199.93,199.63,1852.7,12.24,7.85,75.56,0.2487,0,0
2025-03-02 08:55:00,180.12,143.29,29.63,66.85,199.63,198.43,1846.6,12.32,7.94,76.44,0.2447,0,0
2025-03-02 09:00:00,179.66,142.92,29.1,65.81,200.62,200.7,1855.3,12.19,7.92,77.12,0.244,0,0
2025-03-02 09:05:00,180.03,142.81,29.73,67.3,199.76,198.86,1852.1,12.05,7.92,75.51,0.2477,0,0
2025-03-02 09:10:00,179.75,143.02,29.56,66.46,201.77,199.77,1857.8,12.21,8.02,76.55,0.2446,0,0
2025-03-02 09:15:00,180.04,142.79,29.21,66.43,200.65,199.99,1844.3,12.22,7.76,76.36,0.247,0,0
2025-03-02 09:20:00,179.89,142.79,29.38,66.79,199.53,199.53,1854.3,12.27,8.27,76.0,0.2465,0,0
2025-03-02 09:25:00,179.92,143.15,29.4,65.63,199.34,200.56,1850.5,12.22,7.96,77.53,0.2443,0,0
2025-03-02 09:30:00,179.99,143.11,28.97,65.23,199.65,201.51,1851.7,12.31,8.05,77.88,0.2442,0,0
2025-03-02 09:35:00,179.85,143.18,29.43,66.24,199.53,199.86,1846.1,12.23,8.34,76.95,0.2438,0,0
2025-03-02 09:40:00,180.45,142.97,29.49,66.53,201.29,200.97,1849.8,12.11,8.12,76.43,0.2483,0,0
2025-03-02 09:45:00,180.44,142.51,29.43,66.94,199.37,199.06,1854.9,12.43,8.08,75.57,0.2512,0,0
2025-03-02 09:50:00,179.96,143.1,29.33,65.5,199.99,201.11,1853.2,12.01,8.04,77.6,0.2447,0,0
2025-03-02 09:55:00,179.65,142.74,29.33,66.47,198.99,198.9,1849.4,12.4,8.3,76.27,0.2456,0,0
2025-03-02 10:00:00,180.06,142.71,29.44,66.79,199.22,199.93,1852.7,12.44,8.1,75.92,0.248,0,0
2025-03-02 10:05:00,180.22,143.18,29.23,66.67,199.55,200.4,1852.2,12.13,7.95,76.51,0.2453,0,0
2025-03-02 10:10:00,179.67,142.93,29.27,65.81,199.12,201.09,1850.5,12.35,7.94,77.11,0.2443,0,0
2025-03-02 10:15:00,179.99,143.17,29.12,65.79,199.92,200.1,1852.5,12.35,8.35,77.38,0.244,0,0
2025-03-02 10:20:00,179.17,143.37,29.04,65.41,201.01,197.98,1843.9,12.41,7.94,77.97,0.2385,0,0
2025-03-02 10:25:00,179.77,143.5,29.54,66.13,199.69,199.23,1849.0,12.18,8.07,77.37,0.2414,0,0
2025-03-02 10:30:00,180.39,142.93,28.91,66.02,198.98,201.02,1851.6,12.24,7.74,76.91,0.2473,0,0
2025-03-02 10:35:00,179.95,142.99,29.44,67.08,201.74,199.91,1851.8,12.34,7.8,75.92,0.2455,0,0
2025-03-02 10:40:00,179.9,143.43,29.16,65.4,198.79,199.71,1845.7,12.02,8.1,78.03,0.2419,0,0
2025-03-02 10:45:00,179.86,143.04,28.87,65.76,200.18,200.23,1846.3,12.2,8.05,77.28,0.2438,0,0
2025-03-02 10:50:00,179.99,143.37,29.32,65.98,199.42,199.38,1845.8,12.25,7.91,77.39,0.243,0,0
2025-03-02 10:55:00,179.72,143.25,28.72,65.11,199.36,201.65,1853.3,12.28,8.16,78.14,0.2415,0,0
2025-03-02 11:00:00,180.03,142.7,28.76,65.84,199.07,200.72,1852.0,12.41,8.16,76.86,0.2468,0,0
2025-03-02 11:05:00,179.7,142.5,29.15,66.58,199.89,199.22,1845.3,12.04,8.36,75.92,0.2471,0,0
2025-03-02 11:10:00,179.7,142.75,28.89,65.67,200.06,200.06,1852.4,12.26,8.1,77.08,0.245,0,0
2025-03-02 11:15:00,179.46,142.76,28.83,65.86,200.69,199.42,1851.8,12.35,8.02,76.9,0.2436,0,0
2025-03-02 11:20:00,180.19,143.73,29.37,65.89,200.94,198.75,1846.3,12.35,8.09,77.84,0.2417,0,0
2025-03-02 11:25:00,180.09,143.02,29.27,66.87,200.74,199.29,1853.2,12.47,8.22,76.15,0.2458,0,0
2025-03-02 11:30:00,180.18,142.89,28.8,66.14,198.95,200.34,1847.4,12.24,8.04,76.74,0.2463,0,0
2025-03-02 11:35:00,180.24,143.4,29.1,65.46,200.02,200.23,1852.2,12.46,8.28,77.94,0.2437,0,0
2025-03-02 11:40:00,180.2,142.85,28.71,65.83,199.57,200.53,1845.5,12.12,8.15,77.03,0.2465,0,0
2025-03-02 11:45:00,179.89,142.93,28.7,65.63,199.85,200.24,1850.3,12.26,8.1,77.31,0.2444,0,0
2025-03-02 11:50:00,179.78,142.7,28.75,65.62,198.53,199.07,1853.4,12.3,8.12,77.08,0.2455,0,0
2025-03-02 11:55:00,179.76,142.79,28.93,65.88,201.36,199.93,1850.8,12.16,8.21,76.92,0.2451,0,0
2025-03-02 12:00:00,179.75,143.15,28.44,65.55,200.38,198.97,1848.2,12.33,8.31,77.6,0.2419,0,0
2025-03-02 12:05:00,179.88,143.02,29.24,66.24,199.74,199.25,1853.4,12.43,8.16,76.78,0.2447,0,0
2025-03-02 12:10:00,180.16,142.73,28.87,66.56,200.63,199.59,1858.1,12.42,7.99,76.17,0.2474,0,0
2025-03-02 12:15:00,180.35,142.83,28.35,65.62,199.8,200.32,1849.5,12.22,7.98,77.21,0.2468,0,0
2025-03-02 12:20:00,179.73,143.25,28.42,64.6,199.23,199.92,1846.4,12.54,7.93,78.65,0.2411,0,0
2025-03-02 12:25:00,180.02,143.12,28.57,65.63,199.42,200.31,1852.0,12.32,8.19,77.49,0.2437,0,0
2025-03-02 12:30:00,179.74,143.15,29.1,65.33,200.43,200.39,1846.6,12.32,8.12,77.82,0.2429,0,0
2025-03-02 12:35:00,180.14,143.09,28.81,65.84,199.85,201.01,1853.6,12.49,8.15,77.24,0.2449,0,0
2025-03-02 12:40:00,180.18,142.74,28.85,65.92,200.86,201.82,1854.8,12.33,8.04,76.82,0.2474,0,0
2025-03-02 12:45:00,179.83,142.98,29.01,65.87,200.45,201.61,1855.0,12.08,7.94,77.1,0.2443,0,0
2025-03-02 12:50:00,180.07,142.96,28.63,65.54,199.66,199.47,1846.2,12.36,8.12,77.42,0.245,0,0
2025-03-02 12:55:00,180.24,142.77,28.9,66.2,200.34,200.6,1850.8,12.44,8.2,76.58,0.2476,0,0
2025-03-02 13:00:00,179.95,143.21,28.72,65.85,200.2,199.07,1852.8,12.45,8.25,77.36,0.2429,0,0
2025-03-02 13:05:00,179.53,142.97,28.82,65.6,198.86,199.24,1851.0,12.33,8.37,77.36,0.2426,0,0
2025-03-02 13:10:00,180.06,143.03,28.52,65.09,198.88,199.3,1851.3,12.35,7.99,77.94,0.2444,0,0
2025-03-02 13:15:00,180.03,142.82,28.89,66.04,199.49,200.59,1854.4,12.35,7.91,76.79,0.2462,0,0
2025-03-02 13:20:00,180.02,142.9,28.78,66.17,199.31,198.99,1852.5,12.48,8.09,76.73,0.2454,0,0
2025-03-02 13:25:00,180.49,143.37,28.55,65.77,200.35,199.81,1846.9,12.34,7.93,77.6,0.2443,0,0
2025-03-02 13:30:00,179.78,142.78,28.99,66.18,199.98,200.68,1849.5,12.01,7.97,76.6,0.2454,0,0
2025-03-02 13:35:00,179.65,143.15,28.39,64.73,200.41,200.29,1851.6,12.08,8.03,78.41,0.2413,0,0
2025-03-02 13:40:00,179.96,143.12,28.62,65.56,200.08,199.98,1852.9,12.23,8.2,77.56,0.2434,0,0
2025-03-02 13:45:00,180.07,143.48,28.83,65.52,200.11,198.27,1847.6,12.25,7.9,77.95,0.2419,0,0
2025-03-02 13:50:00,180.44,143.11,28.61,66.31,199.45,199.34,1850.8,12.18,8.3,76.8,0.2459,0,0
2025-03-02 13:55:00,180.07,143.06,28.59,65.57,199.94,200.11,1850.1,12.58,8.53,77.49,0.2443,0,0
2025-03-02 14:00:00,180.04,142.59,28.55,65.67,199.16,200.65,1851.2,12.33,8.04,76.92,0.2472,0,0
2025-03-02 14:05:00,180.46,142.95,28.98,66.17,199.62,200.63,1848.8,12.48,8.02,76.78,0.2476,0,0
2025-03-02 14:10:00,179.98,142.83,29.05,66.79,200.24,200.19,1852.5,11.94,8.3,76.05,0.2461,0,0
2025-03-02 14:15:00,179.68,142.93,28.45,64.97,199.44,201.01,1845.0,12.46,8.06,77.96,0.243,0,0
2025-03-02 14:20:00,179.68,143.32,28.89,65.45,200.39,200.07,1854.5,12.29,8.12,77.88,0.2411,0,0
2025-03-02 14:25:00,180.22,143.03,29.1,65.96,199.73,201.51,1851.3,12.17,7.85,77.06,0.2461,0,0
2025-03-02 14:30:00,180.51,143.16,29.09,66.17,199.26,200.11,1854.3,12.23,8.25,76.99,0.2467,0,0
2025-03-02 14:35:00,179.84,142.88,28.96,66.14,201.24,200.38,1852.2,12.24,8.04,76.74,0.245,0,0
2025-03-02 14:40:00,180.44,142.68,29.19,66.78,199.47,198.95,1849.1,12.29,7.89,75.9,0.2497,0,0
2025-03-02 14:45:00,180.04,142.7,28.13,64.53,200.11,201.29,1850.5,12.41,8.04,78.16,0.2458,0,0
2025-03-02 14:50:00,180.06,142.69,29.19,66.76,201.35,200.48,1847.0,12.3,8.06,75.93,0.2477,0,0
2025-03-02 14:55:00,179.86,143.09,29.26,66.38,199.82,198.82,1850.2,12.18,8.04,76.71,0.2441,0,0
2025-03-02 15:00:00,179.85,142.66,28.77,65.95,199.44,199.82,1847.7,12.43,8.16,76.71,0.2462,0,0
2025-03-02 15:05:00,180.38,143.15,28.57,66.24,201.13,199.91,1852.9,12.31,8.17,76.92,0.2452,0,0
2025-03-02 15:10:00,179.98,143.38,29.1,66.01,199.29,200.32,1853.2,12.52,8.18,77.38,0.2425,0,0
2025-03-02 15:15:00,180.26,142.96,29.42,67.01,199.96,198.73,1847.5,12.12,8.03,75.95,0.2473,0,0
2025-03-02 15:20:00,179.69,142.65,29.18,66.43,201.36,200.54,1847.4,12.34,7.98,76.22,0.2461,0,0
2025-03-02 15:25:00,180.25,143.02,29.15,66.69,199.74,200.4,1844.3,12.36,8.29,76.33,0.2464,0,0
2025-03-02 15:30:00,179.91,142.87,28.86,65.81,200.14,199.26,1849.5,11.99,8.01,77.05,0.2452,0,0
2025-03-02 15:35:00,180.14,143.39,28.91,65.28,199.67,200.72,1853.6,12.04,7.97,78.11,0.243,0,0
2025-03-02 15:40:00,180.13,142.95,29.09,66.35,200.1,200.69,1848.5,12.21,7.82,76.6,0.2462,0,0
2025-03-02 15:45:00,180.17,142.94,28.83,66.07,200.81,200.81,1850.6,12.27,7.88,76.87,0.246,0,0
2025-03-02 15:50:00,180.36,143.07,28.92,66.3,200.42,200.23,1852.7,12.17,8.25,76.77,0.2462,0,0
2025-03-02 15:55:00,180.04,143.14,29.09,65.64,199.67,199.96,1844.8,12.26,8.21,77.5,0.2444,0,0
2025-03-02 16:00:00,179.93,143.36,29.45,66.06,201.04,201.12,1851.7,12.2,7.7,77.3,0.243,0,0
2025-03-02 16:05:00,180.1,143.22,28.93,66.1,199.84,198.01,1848.2,12.13,7.98,77.13,0.2439,0,0
2025-03-02 16:10:00,179.79,142.92,28.9,65.81,198.87,199.83,1844.7,12.23,7.97,77.1,0.2444,0,0
2025-03-02 16:15:00,180.09,143.0,29.16,66.23,200.68,201.47,1847.8,12.28,8.1,76.77,0.2457,0,0
2025-03-02 16:20:00,180.53,142.81,28.91,66.7,199.89,200.02,1850.0,12.32,7.99,76.12,0.2488,0,0
2025-03-02 16:25:00,180.18,143.35,28.98,65.45,199.7,200.68,1851.9,12.29,8.26,77.9,0.2436,0,0
2025-03-02 16:30:00,180.03,142.92,29.66,66.96,201.23,199.22,1849.8,12.03,7.85,75.96,0.2468,0,0
2025-03-02 16:35:00,180.25,142.74,29.35,67.07,200.6,199.28,1854.1,12.31,8.13,75.67,0.2486,0,0
2025-03-02 16:40:00,180.29,142.95,29.38,67.08,200.15,200.34,1849.7,12.19,8.2,75.87,0.2474,0,0
2025-03-02 16:45:00,180.24,142.16,29.2,66.79,200.58,200.86,1851.2,12.16,8.35,75.38,0.2521,0,0
2025-03-02 16:50:00,180.08,142.84,29.31,66.65,200.05,199.7,1853.0,12.07,8.14,76.19,0.247,0,0
2025-03-02 16:55:00,179.89,142.73,29.39,66.41,199.4,200.12,1849.2,12.05,8.16,76.33,0.2469,0,0
2025-03-02 17:00:00,179.3,142.92,29.3,65.63,198.81,200.21,1849.4,12.27,8.27,77.29,0.2425,0,0
2025-03-02 17:05:00,179.88,143.5,29.41,66.03,201.14,200.53,1848.4,12.46,8.24,77.47,0.2418,0,0
2025-03-02 17:10:00,179.93,143.01,29.58,66.39,199.93,200.4,1855.1,12.37,7.9,76.62,0.2456,0,0
2025-03-02 17:15:00,180.05,143.09,29.4,65.95,200.25,200.19,1845.3,12.51,8.1,77.14,0.2453,0,0
2025-03-02 17:20:00,180.33,143.13,29.64,67.15,199.57,198.65,1855.3,12.27,8.11,75.98,0.2469,0,0
2025-03-02 17:25:00,179.55,142.78,29.38,66.59,200.2,199.72,1854.8,12.14,8.11,76.19,0.2448,0,0
2025-03-02 17:30:00,179.89,142.77,29.93,67.34,200.19,200.48,1849.1,12.58,8.26,75.43,0.2476,0,0
2025-03-02 17:35:00,179.84,143.19,29.72,66.43,200.19,199.82,1850.1,12.21,7.99,76.75,0.2441,0,0
2025-03-02 17:40:00,180.02,143.03,29.67,67.42,200.86,198.92,1848.0,12.14,7.96,75.61,0.246,0,0
2025-03-02 17:45:00,180.2,142.86,29.33,66.7,200.02,199.46,1848.9,12.24,8.09,76.15,0.2475,0,0
2025-03-02 17:50:00,180.07,142.89,29.57,66.9,200.38,199.62,1844.9,12.18,8.0,75.99,0.247,0,0
2025-03-02 17:55:00,179.74,143.25,29.65,66.69,199.41,199.27,1853.0,12.34,8.27,76.56,0.2431,0,0
2025-03-02 18:00:00,180.08,142.45,29.68,67.16,200.09,199.73,1847.5,12.37,8.03,75.28,0.2502,0,0
