timestamp,hot_inlet_temp_c,hot_outlet_temp_c,cold_inlet_temp_c,cold_outlet_temp_c,hot_flow_rate_lpm,cold_flow_rate_lpm,heat_transfer_coeff_wm2k,pressure_drop_hot_kpa,pressure_drop_cold_kpa,approach_temp_c,effectiveness,pump_trip_event,cleaning_cycle
2025-03-02 18:05:00,179.55,143.09,29.77,66.75,200.23,200.62,1847.4,12.5,8.24,76.34,0.2434,0,0
2025-03-02 18:10:00,179.84,142.89,29.77,66.52,199.4,199.9,1850.0,12.14,8.27,76.37,0.2462,0,0
2025-03-02 18:15:00,180.22,142.55,29.66,67.7,200.69,199.16,1851.6,12.19,8.18,74.86,0.2502,0,0
2025-03-02 18:20:00,180.49,142.69,30.62,68.95,199.3,200.26,1848.7,12.43,8.11,73.75,0.2522,0,0
2025-03-02 18:25:00,179.74,142.93,29.85,66.6,198.92,199.49,1843.2,12.29,8.48,76.33,0.2455,0,0
2025-03-02 18:30:00,179.76,142.75,30.02,67.21,199.66,197.74,1852.5,12.29,8.07,75.54,0.2472,0,0
2025-03-02 18:35:00,180.17,142.66,30.0,67.33,199.87,200.53,1853.8,11.98,7.98,75.32,0.2498,0,0
2025-03-02 18:40:00,180.04,142.78,30.06,67.45,199.73,200.34,1850.6,12.57,8.23,75.33,0.2484,0,0
2025-03-02 18:45:00,180.14,142.56,30.39,68.1,199.36,199.77,1855.0,12.23,7.92,74.46,0.2509,0,0
2025-03-02 18:50:00,180.28,142.91,29.88,66.9,199.6,201.23,1854.8,12.39,7.94,76.01,0.2485,0,0
2025-03-02 18:55:00,180.38,142.87,29.66,67.05,200.81,200.39,1846.7,12.56,8.12,75.82,0.2489,0,0
2025-03-02 19:00:00,179.84,143.17,30.27,67.31,200.96,200.26,1850.2,12.35,8.08,75.86,0.2452,0,0
2025-03-02 19:05:00,179.75,142.99,29.85,66.71,200.36,199.43,1852.9,12.34,8.15,76.28,0.2452,0,0
2025-03-02 19:10:00,179.93,142.57,30.16,67.43,199.73,200.2,1851.1,12.36,7.94,75.14,0.2495,0,0
2025-03-02 19:15:00,179.89,142.73,30.13,67.4,199.57,199.03,1851.2,12.32,7.97,75.32,0.2482,0,0
2025-03-02 19:20:00,180.1,142.87,30.21,67.68,199.6,199.26,1849.4,12.28,7.95,75.19,0.2484,0,0
2025-03-02 19:25:00,180.7,143.05,29.73,67.59,198.38,199.58,1851.5,12.35,8.24,75.46,0.2494,0,0
2025-03-02 19:30:00,180.02,143.54,29.84,66.15,200.2,200.17,1853.8,12.1,8.33,77.4,0.2429,0,0
2025-03-02 19:35:00,180.03,143.02,30.57,67.42,200.56,200.54,1849.5,12.19,8.08,75.6,0.2476,0,0
2025-03-02 19:40:00,179.6,143.33,30.44,66.71,200.78,200.96,1849.5,12.26,8.16,76.61,0.2432,0,0
2025-03-02 19:45:00,180.18,143.12,30.51,67.42,198.92,201.1,1850.2,12.26,8.39,75.7,0.2476,0,0
2025-03-02 19:50:00,179.73,142.89,30.04,66.99,201.6,200.19,1844.0,12.58,8.21,75.9,0.2461,0,0
2025-03-02 19:55:00,180.13,143.27,30.7,66.8,199.27,200.37,1851.8,12.41,8.12,76.47,0.2467,0,0
2025-03-02 20:00:00,179.78,142.87,30.49,67.47,199.63,200.29,1848.4,12.22,8.28,75.4,0.2472,0,0
2025-03-02 20:05:00,179.96,142.64,30.69,67.62,198.96,201.22,1849.3,12.19,8.06,75.01,0.25,0,0
2025-03-02 20:10:00,180.31,142.53,31.03,69.25,199.81,199.71,1846.8,12.16,8.12,73.28,0.2531,0,0
2025-03-02 20:15:00,180.18,142.88,31.01,68.36,201.74,200.6,1849.5,12.42,8.24,74.52,0.2501,0,0
2025-03-02 20:20:00,180.15,142.87,30.18,67.15,199.55,201.17,1858.2,12.29,8.31,75.71,0.2486,0,0
2025-03-02 20:25:00,180.46,142.79,30.88,69.0,199.65,198.18,1851.8,12.48,7.93,73.79,0.2519,0,0
2025-03-02 20:30:00,180.05,142.45,30.21,67.8,199.29,200.42,1855.5,12.08,8.06,74.66,0.2509,0,0
2025-03-02 20:35:00,180.43,142.66,30.88,68.66,200.32,200.09,1853.9,12.31,8.21,74.0,0.2526,0,0
2025-03-02 20:40:00,179.91,142.66,30.57,67.91,199.66,199.16,1849.3,12.16,8.2,74.75,0.2494,0,0
2025-03-02 20:45:00,179.77,143.09,30.92,67.63,200.4,201.33,1850.2,12.09,8.23,75.45,0.2464,0,0
2025-03-02 20:50:00,180.42,143.5,30.82,67.86,201.68,200.74,1847.3,12.31,7.99,75.64,0.2468,0,0
2025-03-02 20:55:00,180.05,142.76,30.82,68.02,200.13,199.93,1853.8,12.29,7.9,74.74,0.2499,0,0
2025-03-02 21:00:00,179.5,142.55,30.83,68.13,200.22,199.06,1859.6,12.43,7.95,74.42,0.2485,0,0
2025-03-02 21:05:00,179.97,142.96,30.91,68.13,198.98,198.88,1850.8,12.2,8.18,74.83,0.2483,0,0
2025-03-02 21:10:00,180.13,143.28,30.73,67.4,199.03,200.52,1853.5,12.52,7.87,75.89,0.2466,0,0
2025-03-02 21:15:00,180.12,142.85,31.33,68.72,200.91,201.14,1852.3,12.21,8.13,74.13,0.2505,0,0
2025-03-02 21:20:00,179.67,143.0,30.82,67.76,200.26,200.84,1854.5,12.15,8.08,75.24,0.2463,0,0
2025-03-02 21:25:00,179.87,143.23,31.26,67.8,200.57,199.37,1853.5,11.93,8.07,75.43,0.2466,0,0
2025-03-02 21:30:00,179.82,142.66,31.26,68.64,200.2,198.25,1853.6,12.54,8.2,74.03,0.2501,0,0
2025-03-02 21:35:00,180.36,142.73,30.93,68.51,200.33,200.1,1848.9,12.37,8.17,74.22,0.2518,0,0
2025-03-02 21:40:00,179.86,142.97,31.01,67.54,198.48,200.4,1851.6,12.23,7.96,75.44,0.2478,0,0
2025-03-02 21:45:00,179.85,142.89,31.09,67.83,200.17,199.52,1848.8,12.04,8.0,75.05,0.2484,0,0
2025-03-02 21:50:00,180.13,143.23,31.24,67.87,199.88,199.82,1851.3,12.19,8.14,75.36,0.2479,0,0
2025-03-02 21:55:00,179.96,142.7,31.09,68.38,200.25,199.48,1846.2,12.32,8.01,74.32,0.2503,0,0
2025-03-02 22:00:00,179.68,142.93,31.34,68.41,200.32,199.85,1849.2,12.34,7.93,74.51,0.2478,0,0
2025-03-02 22:05:00,180.14,142.81,31.24,68.39,200.41,199.78,1849.4,12.23,7.91,74.42,0.2507,0,0
2025-03-02 22:10:00,180.31,142.62,31.56,69.31,198.37,198.29,1858.0,12.12,8.05,73.31,0.2534,0,0
2025-03-02 22:15:00,180.33,142.99,31.2,68.79,200.89,200.75,1852.8,12.09,8.07,74.2,0.2504,0,0
2025-03-02 22:20:00,179.84,143.01,31.36,68.15,199.03,199.2,1854.2,12.33,8.31,74.86,0.248,0,0
2025-03-02 22:25:00,180.33,143.12,31.66,68.13,197.17,199.38,1848.4,12.4,8.11,74.99,0.2503,0,0
2025-03-02 22:30:00,179.91,142.99,31.83,68.56,199.66,200.89,1848.9,12.17,8.07,74.43,0.2494,0,0
2025-03-02 22:35:00,179.66,143.2,31.58,67.86,200.09,199.65,1844.1,12.36,7.89,75.34,0.2462,0,0
2025-03-02 22:40:00,179.65,142.78,31.49,68.99,200.77,199.38,1845.8,12.43,8.16,73.78,0.2489,0,0
2025-03-02 22:45:00,179.82,142.96,31.43,68.08,199.31,199.47,1845.1,12.41,8.01,74.88,0.2484,0,0
2025-03-02 22:50:00,180.2,142.66,31.45,68.98,202.25,200.45,1847.3,12.24,7.85,73.68,0.2523,0,0
2025-03-02 22:55:00,179.72,143.06,31.51,67.71,198.75,199.92,1851.8,12.31,8.26,75.35,0.2474,0,0
2025-03-02 23:00:00,180.17,143.09,31.48,68.03,199.87,200.37,1852.8,12.22,8.27,75.06,0.2493,0,0
2025-03-02 23:05:00,180.04,142.81,31.39,67.98,200.0,201.15,1849.2,12.49,8.34,74.84,0.2505,0,0
2025-03-02 23:10:00,180.26,142.96,31.04,68.1,199.81,199.62,1849.2,12.12,8.45,74.85,0.25,0,0
2025-03-02 23:15:00,180.01,143.15,31.46,68.29,199.01,200.77,1851.0,12.23,7.99,74.85,0.2482,0,0
2025-03-02 23:20:00,179.81,143.07,31.5,68.61,200.55,199.56,1848.6,12.45,8.16,74.46,0.2477,0,0
2025-03-02 23:25:00,180.1,142.79,31.61,69.14,200.14,199.31,1852.7,12.27,8.18,73.65,0.2512,0,0
2025-03-02 23:30:00,179.94,142.83,31.44,68.35,200.01,200.31,1848.5,12.33,7.88,74.48,0.2499,0,0
2025-03-02 23:35:00,180.07,143.07,31.72,68.56,200.16,199.55,1847.7,12.42,7.9,74.51,0.2494,0,0
2025-03-02 23:40:00,179.84,142.85,31.52,68.55,200.52,198.85,1855.0,12.26,8.02,74.3,0.2494,0,0
2025-03-02 23:45:00,180.03,143.05,31.9,68.57,198.34,199.14,1845.7,12.19,8.12,74.49,0.2496,0,0
2025-03-02 23:50:00,180.08,142.7,32.19,69.79,198.69,198.82,1847.3,12.07,8.22,72.91,0.2528,0,0
2025-03-02 23:55:00,179.81,143.22,31.99,68.91,200.17,199.47,1854.5,12.24,8.05,74.31,0.2475,0,0
2025-03-03 00:00:00,180.37,142.74,32.0,69.44,200.21,199.32,1847.0,12.27,7.92,73.3,0.2536,0,0
2025-03-03 00:05:00,180.18,143.15,31.09,68.23,199.36,199.46,1846.3,12.33,7.94,74.92,0.2484,0,0
2025-03-03 00:10:00,180.07,143.51,31.44,68.08,200.1,201.17,1846.9,12.22,7.96,75.43,0.246,0,0
2025-03-03 00:15:00,179.85,143.56,31.32,67.47,199.5,200.89,1850.6,12.4,7.86,76.09,0.2443,0,0
2025-03-03 00:20:00,179.79,143.21,31.97,68.09,199.81,199.71,1853.5,12.18,8.18,75.13,0.2474,0,0
2025-03-03 00:25:00,180.0,143.21,31.96,69.17,200.79,199.19,1854.3,12.22,8.28,74.04,0.2485,0,0
2025-03-03 00:30:00,180.18,143.23,31.68,68.81,200.8,199.7,1850.3,12.31,8.25,74.42,0.2488,0,0
2025-03-03 00:35:00,179.98,143.23,31.94,69.27,200.48,199.31,1851.5,12.36,7.97,73.96,0.2482,0,0
2025-03-03 00:40:00,180.32,142.83,31.42,68.84,200.12,201.24,1847.8,12.4,7.89,73.99,0.2518,0,0
2025-03-03 00:45:00,179.9,143.38,31.65,68.51,200.08,198.64,1848.5,12.52,8.1,74.87,0.2463,0,0
2025-03-03 00:50:00,180.06,142.73,31.89,69.45,201.27,200.13,1851.3,12.3,8.0,73.28,0.2519,0,0
2025-03-03 00:55:00,179.8,142.84,31.39,68.68,200.38,199.33,1853.2,12.14,8.05,74.16,0.249,0,0
2025-03-03 01:00:00,179.9,143.11,31.95,68.56,199.17,199.36,1846.9,12.3,7.96,74.55,0.2487,0,0
2025-03-03 01:05:00,179.93,142.88,32.15,68.81,199.86,199.89,1850.5,12.45,8.29,74.07,0.2507,0,0
2025-03-03 01:10:00,180.71,143.46,31.76,69.45,200.16,199.12,1852.9,12.39,8.08,74.01,0.2501,0,0
2025-03-03 01:15:00,179.37,142.79,32.14,68.99,200.53,200.21,1850.9,12.33,7.93,73.8,0.2484,0,0
2025-03-03 01:20:00,179.72,143.43,31.81,68.12,199.92,199.17,1849.8,12.34,8.32,75.31,0.2453,0,0
2025-03-03 01:25:00,179.81,143.11,31.79,68.19,198.98,200.84,1850.9,12.57,8.08,74.92,0.2479,0,0
2025-03-03 01:30:00,179.85,143.12,31.69,68.33,200.82,200.47,1851.6,12.39,8.12,74.79,0.2479,0,0
2025-03-03 01:35:00,179.97,142.92,31.95,68.7,200.32,199.62,1851.8,12.28,8.33,74.22,0.2503,0,0
2025-03-03 01:40:00,179.55,143.12,31.88,68.57,200.47,199.44,1851.6,12.27,7.62,74.55,0.2467,0,0
2025-03-03 01:45:00,180.02,143.13,31.85,68.93,199.42,198.94,1854.7,12.18,8.28,74.2,0.249,0,0
2025-03-03 01:50:00,180.0,142.87,31.7,69.18,200.4,200.7,1850.1,12.12,7.93,73.69,0.2504,0,0
2025-03-03 01:55:00,180.27,142.97,31.69,69.22,200.07,200.08,1848.6,12.13,7.75,73.75,0.251,0,0
2025-03-03 02:00:00,179.97,143.26,31.75,68.68,200.99,199.44,1855.2,12.15,8.04,74.57,0.2477,0,0
2025-03-03 02:05:00,180.17,143.27,32.11,69.33,200.68,198.93,1845.1,12.22,8.05,73.94,0.2492,0,0
2025-03-03 02:10:00,179.8,142.78,32.14,68.65,200.43,200.91,1851.4,12.31,8.23,74.13,0.2507,0,0
2025-03-03 02:15:00,180.17,143.05,31.84,69.56,200.64,200.06,1853.9,12.14,7.86,73.49,0.2502,0,0
2025-03-03 02:20:00,180.34,143.08,31.69,68.9,199.89,199.61,1846.4,12.03,7.74,74.19,0.2506,0,0
2025-03-03 02:25:00,179.74,143.28,32.1,68.75,199.25,199.98,1848.3,12.41,8.04,74.53,0.2469,0,0
2025-03-03 02:30:00,179.52,143.05,32.02,68.71,200.09,199.3,1850.5,12.15,8.07,74.34,0.2472,0,0
2025-03-03 02:35:00,180.08,143.11,31.96,69.37,199.83,199.13,1848.2,12.38,8.26,73.74,0.2496,0,0
2025-03-03 02:40:00,180.26,143.34,32.1,68.65,200.23,201.13,1850.9,12.34,8.0,74.68,0.2492,0,0
2025-03-03 02:45:00,179.92,143.29,31.25,68.2,200.57,200.68,1848.2,12.28,8.33,75.09,0.2464,0,0
2025-03-03 02:50:00,180.27,142.73,31.56,68.79,198.11,199.82,1852.9,12.08,8.14,73.94,0.2524,0,0
2025-03-03 02:55:00,179.7,142.74,32.35,68.71,200.04,200.38,1847.1,12.16,8.28,74.03,0.2508,0,0
2025-03-03 03:00:00,179.71,142.38,31.92,69.2,200.34,199.91,1852.9,12.38,8.12,73.18,0.2526,0,0
2025-03-03 03:05:00,179.64,143.11,31.74,68.2,200.2,199.61,1844.0,12.2,8.0,74.91,0.247,0,0
2025-03-03 03:10:00,180.3,143.14,31.87,69.48,199.96,199.56,1847.1,12.2,8.27,73.66,0.2504,0,0
2025-03-03 03:15:00,180.12,142.76,31.57,69.08,200.92,200.44,1850.0,12.55,8.19,73.68,0.2515,0,0
2025-03-03 03:20:00,180.12,142.64,31.69,69.56,200.42,198.89,1851.2,12.24,7.8,73.07,0.2525,0,0
2025-03-03 03:25:00,179.73,142.77,31.78,68.92,200.1,199.49,1849.5,12.28,8.02,73.85,0.2498,0,0
2025-03-03 03:30:00,180.04,142.85,31.7,68.59,199.5,201.33,1845.3,12.15,8.24,74.26,0.2507,0,0
2025-03-03 03:35:00,180.18,142.75,31.67,69.21,199.46,200.28,1842.1,12.24,7.98,73.54,0.252,0,0
2025-03-03 03:40:00,180.32,143.11,31.55,68.32,200.99,201.16,1847.7,12.23,8.16,74.8,0.2501,0,0
2025-03-03 03:45:00,180.09,142.91,31.25,68.76,200.63,199.19,1849.6,12.54,8.27,74.15,0.2498,0,0
2025-03-03 03:50:00,179.67,143.16,31.28,67.95,200.92,200.09,1853.7,12.42,8.22,75.21,0.2461,0,0
2025-03-03 03:55:00,179.83,142.84,31.69,68.28,198.71,199.81,1847.2,12.0,8.29,74.56,0.2497,0,0
2025-03-03 04:00:00,179.95,143.33,31.48,67.9,200.4,200.85,1850.6,12.16,8.21,75.44,0.2466,0,0
2025-03-03 04:05:00,180.01,143.13,31.73,68.63,200.66,200.63,1846.3,12.35,8.35,74.51,0.2487,0,0
2025-03-03 04:10:00,179.89,142.74,31.31,67.7,200.49,201.34,1848.2,12.31,8.08,75.04,0.25,0,0
2025-03-03 04:15:00,179.93,143.09,31.33,68.35,199.48,199.34,1845.2,12.54,8.17,74.74,0.2479,0,0
2025-03-03 04:20:00,180.14,143.4,31.37,68.67,200.2,199.1,1849.3,12.1,8.05,74.73,0.247,0,0
2025-03-03 04:25:00,180.15,142.78,31.32,68.87,199.36,200.13,1852.8,12.4,7.99,73.91,0.2511,0,0
2025-03-03 04:30:00,180.05,143.35,31.67,68.48,198.33,200.16,1847.1,12.34,8.26,74.87,0.2473,0,0
2025-03-03 04:35:00,180.3,143.12,30.91,67.73,198.39,200.12,1849.0,12.49,8.32,75.39,0.2489,0,0
2025-03-03 04:40:00,179.85,142.65,31.38,67.89,199.07,201.39,1847.3,12.14,8.29,74.76,0.2506,0,0
2025-03-03 04:45:00,180.58,142.77,31.38,69.37,199.73,200.58,1849.9,12.36,8.0,73.41,0.2534,0,0
2025-03-03 04:50:00,179.95,142.54,30.89,67.92,200.01,200.71,1848.6,12.25,8.09,74.62,0.251,0,0
2025-03-03 04:55:00,179.99,143.08,31.34,68.8,199.97,198.65,1850.8,12.03,8.13,74.28,0.2483,0,0
2025-03-03 05:00:00,180.12,143.4,31.0,67.57,200.06,201.02,1851.5,12.28,8.04,75.84,0.2462,0,0
2025-03-03 05:05:00,180.35,143.37,31.46,68.87,200.49,199.58,1846.1,12.46,8.13,74.5,0.2484,0,0
2025-03-03 05:10:00,180.07,142.81,30.69,67.79,198.83,200.79,1846.0,12.08,8.39,75.02,0.2494,0,0
2025-03-03 05:15:00,180.23,143.09,31.13,68.7,200.18,199.43,1848.8,12.37,7.85,74.38,0.2491,0,0
2025-03-03 05:20:00,180.45,143.35,31.39,68.4,199.98,199.73,1851.1,12.25,7.96,74.95,0.2489,0,0
2025-03-03 05:25:00,180.26,142.97,31.01,68.38,200.37,199.72,1848.0,12.41,8.09,74.59,0.2499,0,0
2025-03-03 05:30:00,180.22,143.17,31.27,68.53,200.98,199.61,1849.9,12.19,8.03,74.64,0.2487,0,0
2025-03-03 05:35:00,180.16,143.09,30.97,67.5,199.42,200.68,1850.3,12.47,8.26,75.59,0.2485,0,0
2025-03-03 05:40:00,179.87,143.19,30.75,66.6,199.71,201.08,1852.6,11.97,8.39,76.58,0.246,0,0
2025-03-03 05:45:00,180.21,142.88,30.9,68.26,200.09,200.53,1849.6,12.26,8.33,74.61,0.25,0,0
2025-03-03 05:50:00,179.49,142.82,30.98,68.1,198.89,199.85,1848.5,12.28,8.01,74.72,0.2469,0,0
2025-03-03 05:55:00,180.22,143.2,30.81,67.53,199.48,201.5,1857.2,12.21,7.98,75.66,0.2478,0,0
2025-03-03 06:00:00,179.8,142.84,31.21,67.45,199.5,200.95,1847.6,12.34,8.28,75.4,0.2487,0,0
2025-03-03 06:05:00,180.33,143.07,30.97,68.74,200.55,197.88,1849.1,12.2,8.23,74.33,0.2495,0,0
2025-03-03 06:10:00,180.28,143.47,31.34,68.16,199.84,199.36,1848.4,12.09,8.16,75.31,0.2472,0,0
2025-03-03 06:15:00,180.15,143.14,31.03,68.12,200.18,200.44,1853.5,12.43,8.13,75.02,0.2482,0,0
2025-03-03 06:20:00,179.87,142.82,30.99,68.5,199.54,199.88,1847.1,12.4,8.2,74.32,0.2488,0,0
2025-03-03 06:25:00,180.22,142.32,30.74,68.49,200.07,199.84,1854.1,12.18,8.12,73.83,0.2535,0,0
2025-03-03 06:30:00,180.66,142.5,30.48,68.38,199.6,199.8,1845.7,12.38,8.06,74.12,0.2541,0,0
2025-03-03 06:35:00,179.47,143.24,30.89,67.46,200.78,199.71,1847.3,12.34,8.13,75.77,0.2439,0,0
2025-03-03 06:40:00,179.79,142.99,30.4,66.98,200.33,201.85,1846.8,12.26,8.07,76.01,0.2463,0,0
2025-03-03 06:45:00,179.91,143.31,30.46,67.65,199.96,199.55,1847.7,12.25,8.17,75.66,0.2449,0,0
2025-03-03 06:50:00,180.15,142.59,30.41,68.34,199.54,200.47,1850.9,12.25,8.08,74.25,0.2508,0,0
2025-03-03 06:55:00,179.73,143.44,31.02,67.62,199.93,199.65,1849.4,12.37,8.05,75.82,0.244,0,0
2025-03-03 07:00:00,179.91,143.49,30.48,66.23,200.24,200.88,1857.0,12.45,8.1,77.26,0.2437,0,0
2025-03-03 07:05:00,179.89,143.16,30.03,67.0,200.96,199.12,1845.1,12.36,8.17,76.17,0.2451,0,0
2025-03-03 07:10:00,179.77,143.11,30.68,67.35,201.44,200.39,1846.9,12.24,8.11,75.76,0.2459,0,0
2025-03-03 07:15:00,180.0,142.76,30.39,67.62,201.99,200.46,1844.8,12.15,8.19,75.14,0.249,0,0
2025-03-03 07:20:00,179.93,143.09,30.23,67.07,200.47,200.44,1849.9,12.1,7.82,76.02,0.2461,0,0
2025-03-03 07:25:00,179.8,142.88,30.17,66.67,199.34,199.86,1849.7,12.35,8.03,76.21,0.2467,0,0
2025-03-03 07:30:00,180.2,143.1,30.42,67.8,200.31,199.7,1844.2,12.46,8.02,75.3,0.2477,0,0
2025-03-03 07:35:00,180.16,142.96,29.73,67.17,199.65,198.64,1851.2,12.3,7.91,75.8,0.2473,0,0
2025-03-03 07:40:00,180.33,142.85,29.94,67.13,199.73,199.38,1853.3,12.41,8.11,75.72,0.2492,0,0
2025-03-03 07:45:00,179.96,143.02,30.0,67.16,199.91,199.27,1849.3,12.36,8.19,75.86,0.2463,0,0
2025-03-03 07:50:00,180.2,142.7,30.7,68.13,198.86,199.01,1845.2,12.22,8.23,74.56,0.2509,0,0
2025-03-03 07:55:00,180.18,142.87,30.59,67.79,200.68,200.81,1852.6,12.43,7.81,75.08,0.2494,0,0
2025-03-03 08:00:00,179.65,143.45,29.9,65.87,199.31,201.05,1851.0,12.59,8.17,77.58,0.2417,0,0
2025-03-03 08:05:00,180.14,143.18,30.21,67.04,200.3,201.08,1848.8,12.34,7.85,76.14,0.2465,0,0
2025-03-03 08:10:00,180.12,143.12,30.12,67.38,200.26,199.07,1850.0,12.36,7.98,75.74,0.2467,0,0
2025-03-03 08:15:00,179.64,143.52,30.17,65.97,198.24,200.48,1852.6,12.54,8.26,77.54,0.2416,0,0
2025-03-03 08:20:00,180.57,142.6,29.8,67.65,199.73,200.39,1850.2,12.49,8.26,74.95,0.2519,0,0
2025-03-03 08:25:00,180.19,143.19,30.16,67.38,200.05,200.23,1847.8,12.37,8.09,75.81,0.2466,0,0
2025-03-03 08:30:00,180.07,142.77,30.25,67.5,199.8,199.26,1851.8,12.28,8.01,75.27,0.2489,0,0
2025-03-03 08:35:00,180.19,143.47,29.97,66.56,200.56,201.75,1851.0,12.47,8.29,76.91,0.2445,0,0
2025-03-03 08:40:00,179.91,143.15,29.59,66.58,200.69,200.18,1847.9,12.22,8.26,76.57,0.2445,0,0
2025-03-03 08:45:00,179.96,142.87,29.67,67.09,199.78,200.32,1852.4,12.08,8.13,75.78,0.2468,0,0
2025-03-03 08:50:00,180.39,142.66,30.66,68.46,199.62,200.02,1851.4,12.34,7.94,74.2,0.252,0,0
2025-03-03 08:55:00,180.2,142.99,30.26,67.84,201.09,200.29,1849.6,11.92,7.84,75.14,0.2482,0,0
2025-03-03 09:00:00,180.34,142.92,30.11,67.31,199.9,199.36,1849.2,12.56,8.01,75.62,0.2491,0,0
2025-03-03 09:05:00,179.8,143.16,29.41,66.14,200.16,199.24,1855.0,12.39,8.17,77.02,0.2436,0,0
2025-03-03 09:10:00,179.65,143.09,29.73,66.31,200.24,200.27,1846.5,11.94,7.93,76.78,0.2439,0,0
2025-03-03 09:15:00,180.25,143.06,29.89,67.21,200.91,200.26,1844.9,12.33,8.0,75.84,0.2474,0,0
2025-03-03 09:20:00,179.85,143.2,29.42,65.68,199.95,200.73,1850.7,12.29,7.8,77.52,0.2436,0,0
2025-03-03 09:25:00,180.24,143.19,29.47,67.03,200.46,199.37,1850.8,12.38,8.0,76.17,0.2457,0,0
2025-03-03 09:30:00,179.92,142.88,29.33,66.36,200.84,200.95,1848.0,12.1,8.02,76.52,0.246,0,0
2025-03-03 09:35:00,179.7,142.99,29.09,65.33,200.24,199.2,1850.3,12.2,8.01,77.66,0.2438,0,0
2025-03-03 09:40:00,180.22,143.12,29.52,66.46,200.24,200.04,1850.0,12.27,8.21,76.66,0.2462,0,0
2025-03-03 09:45:00,179.86,143.18,29.71,66.45,200.42,199.54,1848.1,12.18,7.94,76.73,0.2443,0,0
2025-03-03 09:50:00,180.08,143.22,29.45,66.16,199.75,200.68,1844.2,12.37,7.81,77.06,0.2447,0,0
2025-03-03 09:55:00,179.78,142.62,29.43,67.02,201.23,198.01,1852.1,12.06,7.98,75.6,0.2472,0,0
2025-03-03 10:00:00,180.3,143.02,29.67,66.48,199.51,200.81,1847.9,12.21,7.94,76.54,0.2475,0,0
2025-03-03 10:05:00,180.11,142.74,29.68,66.72,198.85,200.53,1850.9,12.45,8.1,76.02,0.2484,0,0
2025-03-03 10:10:00,180.06,143.19,29.81,66.89,201.29,200.84,1854.9,12.41,8.0,76.3,0.2454,0,0
2025-03-03 10:15:00,180.03,143.43,29.48,65.67,198.89,199.54,1851.5,12.35,8.24,77.75,0.2431,0,0
2025-03-03 10:20:00,179.81,143.39,29.16,65.72,200.04,199.5,1852.6,12.15,8.19,77.67,0.2417,0,0
2025-03-03 10:25:00,180.62,142.88,29.32,66.4,199.1,200.91,1846.6,12.12,8.18,76.49,0.2494,0,0
2025-03-03 10:30:00,179.79,143.22,29.09,65.85,199.7,200.34,1849.0,12.45,7.98,77.38,0.2426,0,0
2025-03-03 10:35:00,180.43,143.24,29.44,66.79,200.21,198.73,1848.2,12.18,8.01,76.46,0.2463,0,0
2025-03-03 10:40:00,180.12,142.69,29.37,66.61,200.04,201.5,1846.0,12.38,8.19,76.08,0.2483,0,0
2025-03-03 10:45:00,180.03,142.65,29.37,66.98,200.47,200.39,1855.2,12.47,8.06,75.67,0.2481,0,0
2025-03-03 10:50:00,180.49,143.36,29.28,66.09,200.94,200.55,1847.6,12.38,8.06,77.27,0.2456,0,0
2025-03-03 10:55:00,179.91,143.09,29.58,66.21,199.55,200.25,1843.1,12.02,8.06,76.88,0.2449,0,0
2025-03-03 11:00:00,180.55,143.01,29.0,66.36,199.98,201.66,1850.9,12.17,7.97,76.65,0.2477,0,0
2025-03-03 11:05:00,179.87,143.07,29.16,66.24,199.41,199.6,1857.1,12.19,8.14,76.83,0.2442,0,0
2025-03-03 11:10:00,179.75,142.89,28.99,65.59,198.62,201.38,1846.8,11.95,8.36,77.3,0.2445,0,0
2025-03-03 11:15:00,179.6,142.95,28.87,66.01,200.96,200.07,1849.2,12.42,7.91,76.94,0.2431,0,0
2025-03-03 11:20:00,180.36,142.8,28.97,66.6,200.14,199.43,1852.8,12.26,8.13,76.2,0.2481,0,0
2025-03-03 11:25:00,179.88,143.35,29.43,65.45,198.83,198.66,1855.2,12.3,8.17,77.91,0.2428,0,0
2025-03-03 11:30:00,180.08,143.31,28.92,65.29,200.41,201.63,1853.7,12.12,8.07,78.01,0.2433,0,0
2025-03-03 11:35:00,180.04,142.9,29.38,65.75,198.89,200.84,1853.0,12.24,7.8,77.15,0.2465,0,0
2025-03-03 11:40:00,180.2,142.8,28.63,66.42,199.7,199.1,1851.9,12.07,8.07,76.38,0.2468,0,0
2025-03-03 11:45:00,180.02,142.68,29.38,67.13,200.37,199.03,1852.3,12.21,8.01,75.54,0.2479,0,0
2025-03-03 11:50:00,180.13,143.21,29.1,65.3,197.9,199.78,1852.6,12.11,8.13,77.91,0.2445,0,0
2025-03-03 11:55:00,179.79,143.38,28.61,65.27,200.18,199.92,1845.2,12.35,8.25,78.11,0.2408,0,0
2025-03-03 12:00:00,180.21,143.1,29.47,67.58,201.56,199.43,1853.8,12.2,7.87,75.52,0.2462,0,0
2025-03-03 12:05:00,179.61,142.86,29.15,65.71,199.91,199.85,1851.8,12.3,8.16,77.15,0.2443,0,0
2025-03-03 12:10:00,179.59,142.48,29.43,66.77,200.94,200.86,1845.7,12.36,8.27,75.71,0.2471,0,0
2025-03-03 12:15:00,180.27,142.8,29.15,66.74,201.48,200.13,1850.1,12.43,7.94,76.06,0.248,0,0
2025-03-03 12:20:00,180.2,142.88,28.96,66.42,199.63,199.25,1849.4,12.41,7.86,76.46,0.2468,0,0
2025-03-03 12:25:00,179.63,143.01,28.69,65.65,200.89,199.89,1852.0,12.22,7.89,77.36,0.2426,0,0
2025-03-03 12:30:00,179.91,143.07,28.56,65.55,199.95,199.39,1848.9,12.4,8.53,77.52,0.2434,0,0
2025-03-03 12:35:00,179.54,142.76,29.55,66.56,199.22,198.92,1850.6,12.21,8.01,76.19,0.2452,0,0
2025-03-03 12:40:00,179.81,142.83,29.08,66.19,201.0,199.8,1843.1,12.29,8.16,76.64,0.2453,0,0
2025-03-03 12:45:00,179.91,143.1,28.8,65.86,200.9,200.25,1850.4,12.5,7.89,77.24,0.2436,0,0
2025-03-03 12:50:00,179.99,142.68,28.35,65.03,199.66,201.6,1849.8,12.43,8.2,77.65,0.2461,0,0
2025-03-03 12:55:00,179.86,143.4,29.34,65.39,199.95,200.91,1845.5,12.38,8.13,78.01,0.2423,0,0
2025-03-03 13:00:00,180.01,142.25,28.98,66.81,199.92,201.25,1850.8,12.28,7.95,75.44,0.25,0,0
2025-03-03 13:05:00,180.31,142.59,28.62,66.27,200.09,200.91,1850.9,12.36,8.03,76.32,0.2487,0,0
2025-03-03 13:10:00,180.15,142.72,29.17,66.08,199.76,201.67,1853.6,12.27,7.96,76.64,0.2479,0,0
2025-03-03 13:15:00,179.89,142.53,29.29,67.28,200.64,199.26,1850.7,12.24,7.96,75.26,0.2481,0,0
2025-03-03 13:20:00,179.48,143.41,28.58,64.99,200.24,199.61,1848.2,12.16,8.29,78.42,0.239,0,0
2025-03-03 13:25:00,179.91,142.49,29.57,67.02,200.08,198.91,1854.3,12.26,7.72,75.47,0.2489,0,0
2025-03-03 13:30:00,179.84,142.96,28.84,65.93,201.1,200.35,1856.7,12.46,7.99,77.03,0.2442,0,0
2025-03-03 13:35:00,180.17,142.92,29.19,66.84,201.86,200.23,1848.6,12.32,7.98,76.08,0.2467,0,0
2025-03-03 13:40:00,180.01,142.59,28.55,66.16,200.68,200.64,1848.3,12.51,8.25,76.43,0.2471,0,0
2025-03-03 13:45:00,180.27,143.03,29.06,66.14,199.17,198.34,1850.6,12.08,8.22,76.89,0.2463,0,0
2025-03-03 13:50:00,180.13,143.22,28.6,65.36,199.23,200.34,1847.9,12.32,8.07,77.86,0.2436,0,0
2025-03-03 13:55:00,179.87,142.97,28.57,65.09,200.03,199.34,1852.5,12.22,8.11,77.87,0.2439,0,0
2025-03-03 14:00:00,180.38,142.98,29.32,67.04,200.53,199.18,1850.8,12.32,8.22,75.94,0.2476,0,0
2025-03-03 14:05:00,180.16,142.92,29.24,66.71,200.66,199.44,1851.2,12.23,8.1,76.21,0.2468,0,0
2025-03-03 14:10:00,179.92,143.44,28.81,65.47,200.33,200.73,1848.8,12.49,7.89,77.98,0.2414,0,0
2025-03-03 14:15:00,180.1,142.89,28.81,65.71,199.56,201.58,1851.8,12.3,7.9,77.19,0.2459,0,0
2025-03-03 14:20:00,180.08,143.11,28.87,65.93,199.92,199.98,1845.4,12.33,8.36,77.18,0.2445,0,0
2025-03-03 14:25:00,179.52,142.54,28.73,65.67,199.45,198.41,1853.4,12.24,7.96,76.87,0.2452,0,0
2025-03-03 14:30:00,179.96,143.66,29.1,65.53,200.39,200.03,1851.3,12.22,7.97,78.14,0.2406,0,0
2025-03-03 14:35:00,179.71,142.84,28.66,65.5,200.44,200.13,1853.2,12.27,8.11,77.34,0.2441,0,0
2025-03-03 14:40:00,180.07,142.51,29.12,67.03,199.4,198.03,1848.3,12.25,7.84,75.49,0.2488,0,0
2025-03-03 14:45:00,179.8,142.71,29.04,66.77,200.03,199.14,1849.3,12.28,7.9,75.94,0.246,0,0
2025-03-03 14:50:00,179.8,142.71,28.95,65.67,199.08,200.07,1847.6,12.05,7.86,77.04,0.2459,0,0
2025-03-03 14:55:00,180.03,143.08,28.77,65.92,199.85,199.88,1848.1,12.13,8.13,77.16,0.2443,0,0
2025-03-03 15:00:00,180.21,142.96,28.96,66.39,199.95,199.84,1848.8,12.39,8.16,76.57,0.2463,0,0
2025-03-03 15:05:00,180.54,142.69,28.88,66.92,200.92,200.64,1851.8,12.21,7.73,75.78,0.2495,0,0
2025-03-03 15:10:00,180.19,143.15,28.75,65.57,199.86,198.58,1848.2,12.22,8.1,77.58,0.2446,0,0
2025-03-03 15:15:00,179.63,142.93,29.2,65.34,200.39,199.71,1854.8,12.27,8.2,77.59,0.244,0,0
2025-03-03 15:20:00,180.05,143.25,29.12,66.5,200.55,199.49,1850.6,12.28,8.25,76.76,0.2438,0,0
2025-03-03 15:25:00,180.1,143.19,29.03,65.75,199.73,200.1,1852.4,12.59,8.19,77.44,0.2443,0,0
2025-03-03 15:30:00,179.98,142.81,29.28,66.21,199.65,199.1,1852.9,12.23,7.82,76.6,0.2467,0,0
2025-03-03 15:35:00,180.13,142.72,29.25,67.34,200.24,198.93,1848.2,12.37,8.12,75.38,0.2479,0,0
2025-03-03 15:40:00,179.65,142.93,28.81,65.91,200.4,199.75,1845.1,12.29,8.28,77.02,0.2435,0,0
2025-03-03 15:45:00,180.21,142.78,29.12,66.16,200.38,200.5,1852.6,12.31,8.37,76.62,0.2477,0,0
2025-03-03 15:50:00,179.84,143.01,29.46,66.11,200.66,200.39,1849.1,12.23,8.1,76.9,0.2449,0,0
2025-03-03 15:55:00,179.74,143.13,29.29,65.82,201.43,199.3,1851.5,12.34,7.96,77.31,0.2433,0,0
2025-03-03 16:00:00,180.14,143.1,29.28,66.53,201.45,200.09,1846.6,12.69,8.13,76.56,0.2455,0,0
2025-03-03 16:05:00,180.08,142.58,29.3,67.11,198.83,198.91,1851.5,12.25,7.89,75.48,0.2487,0,0
2025-03-03 16:10:00,179.79,142.8,29.27,65.88,199.01,200.7,1849.7,11.97,8.22,76.92,0.2458,0,0
2025-03-03 16:15:00,180.01,142.74,28.77,66.11,199.69,199.73,1853.6,12.35,7.89,76.63,0.2464,0,0
2025-03-03 16:20:00,179.83,143.07,28.85,65.99,200.16,199.2,1852.6,12.33,8.06,77.08,0.2435,0,0
2025-03-03 16:25:00,179.59,143.11,29.91,66.45,201.77,199.93,1848.8,12.3,8.01,76.66,0.2438,0,0
2025-03-03 16:30:00,180.44,143.06,29.47,66.42,199.5,199.67,1851.4,12.29,8.23,76.64,0.2476,0,0
2025-03-03 16:35:00,180.09,143.11,29.25,66.08,199.46,201.11,1851.8,12.29,7.94,77.03,0.2452,0,0
2025-03-03 16:40:00,180.45,143.28,29.39,66.55,201.03,199.93,1846.1,12.26,8.03,76.72,0.2461,0,0
2025-03-03 16:45:00,180.17,142.65,29.55,66.76,198.76,199.41,1849.7,12.21,8.27,75.89,0.2491,0,0
2025-03-03 16:50:00,180.1,143.05,29.28,66.3,201.03,200.73,1855.8,12.42,7.94,76.75,0.2457,0,0
2025-03-03 16:55:00,180.04,142.84,29.31,66.64,200.72,199.18,1851.4,12.14,8.1,76.2,0.2468,0,0
2025-03-03 17:00:00,179.46,143.06,29.76,65.61,197.85,200.14,1853.3,12.47,8.26,77.45,0.2431,0,0
2025-03-03 17:05:00,180.28,143.28,29.65,66.55,199.7,200.21,1842.8,12.05,8.37,76.72,0.2457,0,0
2025-03-03 17:10:00,179.79,143.14,29.44,66.14,200.76,200.72,1843.6,12.63,8.04,77.0,0.2438,0,0
2025-03-03 17:15:00,180.27,142.96,29.66,67.35,199.57,199.79,1846.1,12.36,8.37,75.61,0.2478,0,0
2025-03-03 17:20:00,179.87,142.72,29.66,66.56,199.06,201.32,1844.1,12.17,8.13,76.15,0.2474,0,0
2025-03-03 17:25:00,179.72,142.7,29.62,66.16,198.93,200.07,1850.8,12.01,8.19,76.55,0.2466,0,0
2025-03-03 17:30:00,179.8,143.03,30.11,67.18,199.58,199.29,1842.7,12.2,8.29,75.85,0.2456,0,0
2025-03-03 17:35:00,179.74,142.69,29.44,66.42,198.73,199.72,1845.5,12.23,8.07,76.27,0.2465,0,0
2025-03-03 17:40:00,179.85,143.31,29.71,66.35,199.23,199.29,1851.3,12.46,8.16,76.96,0.2434,0,0
2025-03-03 17:45:00,179.92,143.05,29.95,66.54,199.8,201.4,1854.7,12.42,7.99,76.52,0.2458,0,0
2025-03-03 17:50:00,180.12,143.04,29.51,66.49,199.8,200.14,1847.1,12.36,8.18,76.54,0.2462,0,0
2025-03-03 17:55:00,179.83,143.09,29.86,66.72,200.39,200.39,1851.8,12.41,8.17,76.37,0.245,0,0
2025-03-03 18:00:00,179.87,143.09,29.98,66.77,199.47,199.53,1848.0,12.38,7.99,76.32,0.2454,0,0
2025-03-03 18:05:00,180.12,143.12,29.59,66.72,201.06,200.39,1846.0,12.05,8.11,76.4,0.2458,0,0
2025-03-03 18:10:00,179.91,142.76,30.04,67.43,200.83,200.33,1848.2,12.36,8.19,75.33,0.2479,0,0
2025-03-03 18:15:00,179.87,143.32,30.35,66.9,199.73,200.02,1847.5,12.25,8.13,76.42,0.2445,0,0
2025-03-03 18:20:00,179.89,143.43,29.89,66.47,200.76,199.85,1846.9,12.26,8.24,76.96,0.243,0,0
2025-03-03 18:25:00,179.86,142.82,30.33,67.32,200.01,200.32,1850.0,12.46,8.03,75.5,0.2477,0,0
2025-03-03 18:30:00,179.61,142.78,29.81,66.2,199.46,200.51,1849.1,12.3,8.09,76.58,0.2459,0,0
2025-03-03 18:35:00,179.68,143.1,30.04,66.51,200.76,200.31,1849.2,12.11,8.19,76.58,0.2445,0,0
2025-03-03 18:40:00,180.21,142.97,30.09,67.81,199.7,199.33,1847.8,12.33,8.24,75.16,0.2481,0,0
2025-03-03 18:45:00,179.98,143.04,29.85,66.61,200.27,201.22,1849.8,11.98,8.15,76.43,0.246,0,0
2025-03-03 18:50:00,179.88,143.02,29.98,66.85,200.99,199.24,1851.0,12.09,8.13,76.17,0.2459,0,0
2025-03-03 18:55:00,180.03,142.79,30.43,67.72,198.96,199.65,1844.8,12.24,8.17,75.08,0.2489,0,0
2025-03-03 19:00:00,180.04,143.25,29.89,66.74,200.89,200.05,1850.1,12.33,8.03,76.51,0.245,0,0
2025-03-03 19:05:00,180.55,142.86,30.24,68.05,200.27,199.49,1847.9,12.16,8.11,74.81,0.2508,0,0
2025-03-03 19:10:00,179.9,143.15,30.88,68.13,199.85,199.47,1845.2,12.48,7.94,75.03,0.2466,0,0
2025-03-03 19:15:00,179.88,142.85,30.03,67.11,199.62,198.89,1849.6,12.34,8.14,75.74,0.2471,0,0
2025-03-03 19:20:00,179.98,143.03,30.74,67.37,200.13,200.96,1845.9,11.88,8.04,75.66,0.2476,0,0
2025-03-03 19:25:00,179.71,143.17,30.44,67.12,201.03,198.19,1844.4,12.64,8.21,76.04,0.2448,0,0
2025-03-03 19:30:00,179.26,142.77,30.81,67.1,199.82,201.19,1850.4,11.99,8.12,75.67,0.2458,0,0
2025-03-03 19:35:00,180.2,143.01,30.27,67.73,200.42,200.53,1851.9,12.54,8.14,75.28,0.2481,0,0
2025-03-03 19:40:00,180.26,143.11,30.51,67.89,200.54,200.27,1849.0,12.25,7.83,75.22,0.2481,0,0
2025-03-03 19:45:00,180.06,143.16,30.28,67.26,199.38,199.69,1851.4,12.27,8.14,75.9,0.2463,0,0
2025-03-03 19:50:00,179.78,142.69,30.99,68.12,201.3,199.52,1847.2,12.16,8.15,74.57,0.2493,0,0
2025-03-03 19:55:00,180.05,142.93,30.85,68.36,200.14,200.17,1854.8,12.18,8.15,74.56,0.2488,0,0
2025-03-03 20:00:00,179.94,142.93,30.61,67.94,199.55,199.08,1854.1,12.44,8.12,75.0,0.2478,0,0
2025-03-03 20:05:00,180.34,143.3,30.69,68.16,199.9,198.94,1847.1,12.11,8.4,75.14,0.2475,0,0
2025-03-03 20:10:00,180.06,143.27,30.47,67.33,199.75,200.46,1854.8,12.41,8.17,75.94,0.2459,0,0
2025-03-03 20:15:00,180.31,143.19,30.65,67.71,199.53,198.87,1850.8,12.32,8.05,75.48,0.248,0,0
2025-03-03 20:20:00,179.9,142.8,31.05,68.93,201.3,199.66,1850.3,12.22,8.05,73.87,0.2492,0,0
2025-03-03 20:25:00,180.21,142.81,30.82,68.71,200.07,198.97,1851.3,12.45,7.84,74.09,0.2504,0,0
2025-03-03 20:30:00,179.85,143.05,30.95,67.32,200.54,201.67,1847.7,12.1,8.3,75.73,0.2472,0,0
2025-03-03 20:35:00,179.96,142.92,30.74,67.62,200.92,201.08,1850.9,12.05,8.17,75.3,0.2482,0,0
2025-03-03 20:40:00,180.17,143.04,30.98,68.56,200.57,200.01,1850.3,12.54,8.23,74.49,0.2489,0,0
2025-03-03 20:45:00,179.93,143.69,30.95,66.86,199.46,200.97,1850.9,12.37,8.11,76.84,0.2433,0,0
2025-03-03 20:50:00,179.96,143.06,31.16,67.98,198.83,199.3,1850.6,12.39,8.28,75.08,0.248,0,0
2025-03-03 20:55:00,179.74,143.05,30.86,67.99,200.86,200.07,1844.5,12.52,8.13,75.05,0.2464,0,0
2025-03-03 21:00:00,179.68,142.94,31.36,68.32,201.44,201.2,1851.6,12.09,8.48,74.62,0.2477,0,0
2025-03-03 21:05:00,179.75,142.94,31.6,68.73,199.98,200.21,1855.4,12.33,8.01,74.21,0.2485,0,0
2025-03-03 21:10:00,179.83,143.0,31.29,68.09,198.22,198.71,1848.6,12.24,7.84,74.91,0.2479,0,0
2025-03-03 21:15:00,179.9,142.51,31.11,68.85,200.23,200.46,1843.7,12.38,8.03,73.67,0.2513,0,0
2025-03-03 21:20:00,180.25,142.58,31.31,68.97,199.85,199.75,1847.8,12.16,7.93,73.61,0.2529,0,0
2025-03-03 21:25:00,180.0,142.63,31.1,68.49,200.7,199.57,1850.1,12.03,8.3,74.14,0.251,0,0
2025-03-03 21:30:00,179.94,143.16,31.2,67.71,200.1,200.53,1847.8,12.6,7.78,75.46,0.2473,0,0
2025-03-03 21:35:00,179.75,143.08,31.04,67.58,200.72,200.22,1851.0,12.15,8.02,75.5,0.2466,0,0
2025-03-03 21:40:00,179.81,143.07,31.11,67.46,199.2,200.17,1848.6,12.36,8.12,75.61,0.247,0,0
2025-03-03 21:45:00,180.36,142.75,31.25,68.54,200.26,200.53,1845.9,12.36,8.07,74.21,0.2522,0,0
2025-03-03 21:50:00,180.06,142.9,31.38,68.66,200.16,200.5,1851.8,12.09,8.06,74.24,0.2499,0,0
2025-03-03 21:55:00,180.39,142.59,32.27,70.08,199.96,200.02,1849.8,12.21,8.37,72.51,0.2552,0,0
2025-03-03 22:00:00,180.05,142.84,31.15,67.85,199.13,200.59,1844.9,12.28,8.19,74.99,0.2499,0,0
2025-03-03 22:05:00,180.2,143.05,31.48,69.16,201.32,199.05,1845.1,12.27,7.94,73.89,0.2498,0,0
2025-03-03 22:10:00,180.06,142.94,31.24,68.05,200.52,201.27,1846.4,12.36,7.96,74.89,0.2494,0,0
2025-03-03 22:15:00,180.23,143.03,31.89,69.19,201.38,201.46,1847.6,12.1,8.21,73.83,0.2508,0,0
2025-03-03 22:20:00,179.64,143.43,31.75,67.92,199.31,199.83,1851.5,12.26,8.23,75.51,0.2448,0,0
2025-03-03 22:25:00,179.93,142.69,31.29,68.79,199.21,198.75,1849.7,12.16,8.22,73.89,0.2506,0,0
2025-03-03 22:30:00,180.05,143.09,31.66,68.47,199.21,199.63,1853.0,12.42,8.32,74.62,0.2491,0,0
2025-03-03 22:35:00,180.08,143.27,31.41,67.84,200.04,201.86,1852.1,12.27,8.05,75.43,0.2476,0,0
2025-03-03 22:40:00,180.28,142.88,31.7,69.06,200.75,201.4,1852.9,12.42,8.04,73.82,0.2518,0,0
2025-03-03 22:45:00,180.01,143.12,32.09,68.47,199.55,200.37,1851.9,12.1,8.13,74.65,0.2494,0,0
2025-03-03 22:50:00,180.31,143.0,31.51,68.63,198.78,199.98,1850.7,12.34,7.88,74.37,0.2508,0,0
2025-03-03 22:55:00,180.27,142.81,31.11,68.04,199.72,200.64,1847.7,12.23,8.4,74.77,0.2511,0,0
2025-03-03 23:00:00,179.63,142.65,31.78,68.55,199.84,199.35,1851.0,12.4,8.3,74.11,0.2501,0,0
2025-03-03 23:05:00,179.76,143.3,31.16,67.16,200.46,200.42,1854.5,12.32,8.4,76.13,0.2454,0,0
2025-03-03 23:10:00,179.95,142.87,32.06,68.36,199.54,201.72,1850.7,12.47,8.29,74.52,0.2507,0,0
2025-03-03 23:15:00,179.98,143.26,31.83,68.23,199.99,201.08,1852.9,12.3,8.28,75.03,0.2479,0,0
2025-03-03 23:20:00,179.91,142.7,31.77,69.41,199.54,198.75,1851.9,12.18,8.17,73.29,0.2512,0,0
2025-03-03 23:25:00,180.01,142.71,31.96,69.48,199.65,199.99,1851.6,12.32,8.47,73.23,0.2519,0,0
2025-03-03 23:30:00,180.29,143.11,32.14,69.46,200.27,199.59,1849.0,12.48,8.05,73.65,0.251,0,0
2025-03-03 23:35:00,180.06,143.19,31.83,68.41,198.8,200.43,1850.8,12.25,8.01,74.78,0.2487,0,0
2025-03-03 23:40:00,179.84,142.89,31.36,68.08,200.43,198.94,1848.0,12.38,8.11,74.81,0.2489,0,0
2025-03-03 23:45:00,180.01,142.9,31.89,68.63,198.65,200.7,1851.3,11.9,8.31,74.27,0.2506,0,0
2025-03-03 23:50:00,179.92,143.33,31.98,68.31,199.72,199.51,1850.9,12.22,8.18,75.02,0.2473,0,0
2025-03-03 23:55:00,180.22,142.94,32.03,69.57,200.45,199.52,1853.6,12.37,8.07,73.37,0.2516,0,0
2025-03-04 00:00:00,180.05,142.9,32.1,69.41,200.37,200.72,1848.9,12.31,8.19,73.49,0.2511,0,0
2025-03-04 00:05:00,179.67,143.21,31.82,67.71,200.22,200.13,1845.0,12.45,8.21,75.5,0.2466,0,0
2025-03-04 00:10:00,180.49,142.43,31.86,69.35,200.96,201.78,1848.5,12.09,8.33,73.08,0.2561,0,0
2025-03-04 00:15:00,179.93,142.85,31.73,69.06,200.99,200.52,1847.2,12.2,8.28,73.79,0.2502,0,0
2025-03-04 00:20:00,179.79,142.36,31.79,68.84,199.63,199.55,1850.5,12.51,8.2,73.53,0.2529,0,0
2025-03-04 00:25:00,179.87,142.94,31.89,68.46,198.66,199.79,1851.8,12.36,8.18,74.48,0.2496,0,0
2025-03-04 00:30:00,180.55,142.98,32.06,69.32,198.42,198.88,1849.2,12.51,8.11,73.66,0.253,0,0
2025-03-04 00:35:00,179.7,143.05,32.3,69.05,199.84,199.96,1847.8,12.31,8.29,74.01,0.2486,0,0
2025-03-04 00:40:00,180.31,142.93,31.74,68.55,200.01,201.22,1848.1,12.39,8.08,74.38,0.2516,0,0
2025-03-04 00:45:00,180.01,143.33,32.02,68.69,199.78,200.4,1851.6,12.47,8.21,74.64,0.2478,0,0
2025-03-04 00:50:00,180.28,142.97,31.45,68.5,200.03,200.32,1849.6,12.19,8.15,74.47,0.2507,0,0
2025-03-04 00:55:00,180.17,142.85,31.9,69.48,200.85,199.58,1848.8,12.45,8.07,73.37,0.2517,0,0
2025-03-04 01:00:00,180.13,143.03,32.2,68.61,198.7,199.96,1850.2,12.27,7.88,74.42,0.2508,0,0
2025-03-04 01:05:00,180.33,142.92,32.0,69.12,198.2,199.62,1847.7,12.14,8.14,73.8,0.2522,0,0
2025-03-04 01:10:00,179.76,142.86,32.21,69.18,200.39,200.19,1850.2,12.32,7.86,73.68,0.2501,0,0
2025-03-04 01:15:00,180.0,142.76,31.41,68.1,200.1,201.98,1852.5,12.17,7.95,74.66,0.2506,0,0
2025-03-04 01:20:00,179.94,142.85,32.02,69.24,200.69,199.63,1847.9,12.34,8.31,73.61,0.2507,0,0
2025-03-04 01:25:00,179.79,142.64,31.69,68.58,199.94,199.53,1844.4,12.29,7.99,74.06,0.2508,0,0
2025-03-04 01:30:00,180.45,142.88,32.08,69.31,199.18,199.12,1849.8,12.46,8.05,73.57,0.2532,0,0
2025-03-04 01:35:00,179.83,142.97,31.48,68.16,198.82,200.07,1845.7,12.43,8.02,74.81,0.2485,0,0
2025-03-04 01:40:00,179.54,142.58,31.7,68.79,199.49,199.94,1850.0,12.43,8.32,73.79,0.25,0,0
2025-03-04 01:45:00,179.93,143.27,31.82,68.8,200.46,198.61,1848.7,12.13,7.9,74.47,0.2475,0,0
2025-03-04 01:50:00,179.92,142.83,32.09,69.65,199.99,198.16,1855.5,12.28,8.16,73.18,0.2509,0,0
2025-03-04 01:55:00,180.0,142.66,31.87,69.28,199.08,199.27,1852.6,12.27,8.0,73.38,0.252,0,0
2025-03-04 02:00:00,180.25,143.03,32.52,69.47,198.6,200.45,1852.1,12.53,8.08,73.56,0.2519,0,0
2025-03-04 02:05:00,180.54,142.65,31.66,70.0,200.61,198.86,1852.2,12.21,8.18,72.65,0.2545,0,0
2025-03-04 02:10:00,179.82,143.07,32.23,68.78,198.82,200.17,1850.0,12.28,7.71,74.29,0.249,0,0
2025-03-04 02:15:00,179.63,143.02,32.2,69.14,200.56,201.09,1849.6,12.45,8.03,73.88,0.2484,0,0
2025-03-04 02:20:00,179.86,143.46,32.17,68.14,198.84,201.22,1854.1,12.22,8.06,75.32,0.2465,0,0
2025-03-04 02:25:00,180.06,143.16,31.79,68.53,200.56,200.71,1845.4,12.36,8.05,74.63,0.2489,0,0
2025-03-04 02:30:00,179.6,143.1,31.62,67.64,199.77,201.22,1846.8,12.15,7.95,75.45,0.2467,0,0
2025-03-04 02:35:00,180.04,142.88,32.19,69.73,202.17,201.41,1850.3,12.56,8.18,73.15,0.2513,0,0
2025-03-04 02:40:00,179.88,142.92,32.15,69.01,199.37,199.5,1843.8,12.45,8.5,73.91,0.2501,0,0
2025-03-04 02:45:00,179.69,142.79,32.23,68.94,198.64,199.93,1851.6,12.11,8.08,73.85,0.2502,0,0
2025-03-04 02:50:00,180.18,142.88,31.65,69.3,200.99,201.03,1844.2,12.21,8.18,73.58,0.2511,0,0
2025-03-04 02:55:00,180.24,143.17,32.15,69.36,200.78,200.03,1845.6,12.44,8.19,73.81,0.2503,0,0
2025-03-04 03:00:00,179.97,143.02,31.72,68.92,201.56,199.25,1849.8,12.47,8.16,74.1,0.2492,0,0
2025-03-04 03:05:00,179.92,142.89,32.05,69.05,200.75,199.95,1844.3,12.53,7.99,73.84,0.2504,0,0
2025-03-04 03:10:00,179.71,142.98,31.62,67.78,199.09,200.89,1847.6,12.15,8.27,75.2,0.248,0,0
2025-03-04 03:15:00,179.64,143.06,31.84,68.41,200.39,200.29,1843.0,12.3,8.03,74.65,0.2475,0,0
2025-03-04 03:20:00,179.67,143.09,32.17,68.99,201.01,199.7,1844.3,12.24,8.23,74.1,0.248,0,0
2025-03-04 03:25:00,179.97,142.71,31.54,68.78,200.9,200.28,1848.7,12.15,8.21,73.93,0.251,0,0
2025-03-04 03:30:00,179.86,142.72,31.81,69.31,201.43,199.46,1848.6,12.25,7.96,73.41,0.2508,0,0
2025-03-04 03:35:00,179.61,143.71,31.66,68.14,198.97,199.12,1857.1,12.25,7.94,75.57,0.2427,0,0
2025-03-04 03:40:00,180.14,143.22,31.48,68.47,199.78,199.25,1851.0,12.21,8.07,74.76,0.2483,0,0
2025-03-04 03:45:00,179.55,142.88,31.69,68.0,199.75,200.33,1850.2,12.52,8.08,74.88,0.248,0,0
2025-03-04 03:50:00,180.45,142.67,31.08,68.08,199.31,199.78,1850.1,12.15,7.98,74.59,0.2529,0,0
2025-03-04 03:55:00,179.96,142.8,31.63,68.89,199.5,200.5,1853.7,12.06,7.97,73.91,0.2505,0,0
2025-03-04 04:00:00,180.23,143.25,31.34,68.51,199.54,200.13,1849.6,12.38,8.15,74.74,0.2484,0,0
2025-03-04 04:05:00,180.41,142.68,31.64,69.05,199.89,199.84,1841.9,12.52,8.39,73.62,0.2536,0,0
2025-03-04 04:10:00,179.57,143.16,31.83,68.31,200.32,199.84,1858.0,12.44,7.98,74.85,0.2465,0,0
2025-03-04 04:15:00,179.73,143.04,31.94,68.65,199.79,199.83,1853.5,12.16,7.75,74.39,0.2483,0,0
2025-03-04 04:20:00,179.86,142.76,31.38,68.27,199.49,198.67,1852.9,12.14,8.07,74.5,0.2498,0,0
2025-03-04 04:25:00,180.36,143.14,31.47,68.45,200.3,200.81,1846.9,12.49,8.13,74.7,0.25,0,0
2025-03-04 04:30:00,179.82,143.12,31.44,68.66,199.96,198.58,1848.0,12.17,8.04,74.46,0.2473,0,0
2025-03-04 04:35:00,179.95,142.85,32.01,69.24,200.68,200.14,1849.4,12.13,8.04,73.61,0.2508,0,0
2025-03-04 04:40:00,180.11,142.9,31.22,67.82,198.95,199.87,1853.6,12.48,8.41,75.08,0.2499,0,0
2025-03-04 04:45:00,179.89,143.29,31.6,68.34,200.98,200.43,1848.5,12.37,8.17,74.95,0.2468,0,0
2025-03-04 04:50:00,180.17,143.29,31.71,68.6,200.13,199.83,1847.5,12.44,7.78,74.69,0.2484,0,0
2025-03-04 04:55:00,180.28,142.9,31.62,68.91,200.0,200.91,1845.7,12.11,8.17,73.99,0.2515,0,0
2025-03-04 05:00:00,179.9,142.83,31.1,68.27,200.74,199.93,1854.5,12.46,8.11,74.56,0.2491,0,0
2025-03-04 05:05:00,180.16,142.91,31.21,68.59,201.44,201.05,1852.8,12.44,8.25,74.32,0.2501,0,0
2025-03-04 05:10:00,180.17,142.92,31.42,68.28,198.73,201.17,1849.9,12.46,8.04,74.63,0.2505,0,0
2025-03-04 05:15:00,179.71,142.99,31.67,68.35,200.56,201.24,1852.7,12.15,7.87,74.64,0.248,0,0
2025-03-04 05:20:00,179.79,142.95,31.12,67.87,201.43,202.05,1849.0,12.26,8.15,75.07,0.2478,0,0
2025-03-04 05:25:00,180.09,142.82,31.16,68.4,199.91,199.52,1852.1,12.37,8.02,74.41,0.2503,0,0
2025-03-04 05:30:00,180.24,143.45,31.24,68.55,200.77,199.85,1852.2,12.52,8.0,74.9,0.2469,0,0
2025-03-04 05:35:00,180.44,142.52,30.89,68.58,200.06,199.51,1848.7,12.37,8.04,73.94,0.2535,0,0
2025-03-04 05:40:00,180.23,143.3,31.08,67.62,199.26,201.09,1845.2,12.14,8.02,75.68,0.2476,0,0
2025-03-04 05:45:00,180.02,143.11,31.44,68.02,200.06,200.23,1853.4,12.53,8.18,75.09,0.2484,0,0
2025-03-04 05:50:00,180.39,142.96,31.04,68.12,200.01,201.1,1855.3,12.28,7.98,74.84,0.2506,0,0
2025-03-04 05:55:00,180.0,142.69,30.54,67.64,200.84,201.08,1855.6,12.44,8.05,75.05,0.2496,0,0
2025-03-04 06:00:00,179.96,143.14,31.15,68.01,201.14,200.62,1854.6,12.39,7.94,75.13,0.2474,0,0
2025-03-04 06:05:00,179.9,143.14,31.47,68.09,198.55,199.15,1846.6,11.77,8.05,75.05,0.2477,0,0
2025-03-04 06:10:00,180.3,143.35,30.74,67.18,199.08,200.62,1849.0,12.07,8.1,76.17,0.247,0,0
2025-03-04 06:15:00,179.81,142.54,30.91,67.35,198.04,200.73,1849.3,12.0,7.86,75.19,0.2503,0,0
2025-03-04 06:20:00,179.76,143.43,30.47,66.93,199.43,199.92,1842.6,12.27,7.97,76.49,0.2434,0,0
2025-03-04 06:25:00,180.11,142.9,30.81,67.56,200.28,200.52,1848.8,12.39,8.19,75.34,0.2492,0,0
2025-03-04 06:30:00,179.95,143.04,31.03,68.33,199.92,198.97,1853.9,12.21,8.12,74.72,0.2478,0,0
2025-03-04 06:35:00,179.94,143.02,30.49,67.44,200.26,199.25,1848.2,12.29,8.11,75.58,0.2471,0,0
2025-03-04 06:40:00,180.12,142.89,30.7,67.84,199.77,200.29,1848.3,12.29,8.22,75.06,0.2491,0,0
2025-03-04 06:45:00,180.2,143.25,30.97,68.0,200.97,200.12,1853.0,12.41,8.35,75.24,0.2476,0,0
2025-03-04 06:50:00,180.21,142.84,30.91,68.61,200.25,199.6,1846.2,12.53,8.13,74.23,0.2503,0,0
2025-03-04 06:55:00,180.15,142.46,30.95,68.78,200.2,199.93,1851.7,12.08,8.13,73.69,0.2526,0,0
2025-03-04 07:00:00,179.97,142.95,30.93,67.57,198.64,199.56,1850.6,11.99,7.76,75.38,0.2484,0,0
2025-03-04 07:05:00,179.99,143.08,30.78,67.66,199.34,200.29,1850.2,12.04,8.1,75.41,0.2474,0,0
2025-03-04 07:10:00,180.03,142.98,30.98,67.21,198.8,201.83,1849.2,12.47,8.11,75.77,0.2486,0,0
2025-03-04 07:15:00,179.81,143.43,30.75,67.8,200.78,200.0,1842.7,12.3,8.38,75.62,0.2441,0,0
2025-03-04 07:20:00,180.12,142.84,30.91,68.5,200.46,198.84,1854.0,12.29,8.03,74.34,0.2499,0,0
2025-03-04 07:25:00,179.87,142.97,30.56,66.84,200.17,201.84,1851.9,12.34,8.13,76.12,0.2471,0,0
2025-03-04 07:30:00,179.82,142.85,30.6,67.82,199.61,199.57,1845.7,12.29,8.06,75.04,0.2477,0,0
2025-03-04 07:35:00,180.19,143.11,30.4,67.8,200.73,199.39,1850.3,12.53,8.18,75.31,0.2475,0,0
2025-03-04 07:40:00,180.07,143.24,30.69,68.17,200.31,199.8,1848.3,12.4,8.12,75.08,0.2465,0,0
2025-03-04 07:45:00,180.02,143.36,29.91,66.32,199.49,199.36,1854.0,12.16,8.07,77.04,0.2442,0,0
2025-03-04 07:50:00,179.9,143.28,30.21,66.7,198.75,201.11,1852.9,12.44,8.29,76.58,0.2446,0,0
2025-03-04 07:55:00,179.81,142.96,30.46,67.26,201.16,200.28,1849.2,12.23,7.65,75.7,0.2468,0,0
2025-03-04 08:00:00,180.12,142.82,30.67,67.97,200.5,200.14,1854.2,12.09,8.44,74.84,0.2496,0,0
2025-03-04 08:05:00,179.62,142.46,30.47,67.84,199.46,199.64,1851.3,12.46,8.03,74.63,0.2492,0,0
2025-03-04 08:10:00,180.33,143.31,30.27,67.43,199.86,199.6,1851.3,12.08,8.09,75.88,0.2467,0,0
2025-03-04 08:15:00,179.75,142.97,29.99,66.41,198.52,200.47,1847.0,12.33,7.95,76.57,0.2456,0,0
2025-03-04 08:20:00,179.98,142.83,30.32,66.95,200.3,200.47,1850.8,12.14,8.05,75.88,0.2482,0,0
2025-03-04 08:25:00,179.71,142.69,30.07,67.27,200.53,199.74,1850.8,12.3,8.14,75.43,0.2473,0,0
2025-03-04 08:30:00,180.31,143.09,30.51,67.54,200.57,199.72,1850.0,12.58,8.09,75.55,0.2485,0,0
2025-03-04 08:35:00,180.0,143.08,29.87,66.91,200.89,199.77,1846.4,12.27,7.95,76.17,0.2459,0,0
2025-03-04 08:40:00,179.83,143.08,29.89,66.64,201.38,200.52,1851.8,12.28,8.28,76.43,0.2451,0,0
2025-03-04 08:45:00,179.94,142.88,30.44,67.44,199.82,200.07,1847.1,12.13,7.85,75.44,0.2479,0,0
2025-03-04 08:50:00,179.79,142.96,29.74,67.03,200.23,199.48,1851.8,12.07,8.16,75.93,0.2454,0,0
2025-03-04 08:55:00,180.15,142.94,29.91,67.0,199.24,200.29,1851.7,12.36,8.03,75.94,0.2477,0,0
2025-03-04 09:00:00,179.6,143.08,29.94,66.59,199.9,199.87,1846.8,12.43,8.15,76.49,0.244,0,0
2025-03-04 09:05:00,180.04,142.98,29.9,66.82,201.75,200.36,1849.2,12.37,7.91,76.15,0.2469,0,0
2025-03-04 09:10:00,179.96,142.95,29.89,67.18,200.63,198.8,1850.0,12.36,8.23,75.77,0.2466,0,0
2025-03-04 09:15:00,180.27,142.97,30.48,67.73,200.18,200.37,1847.3,12.27,8.0,75.24,0.249,0,0
2025-03-04 09:20:00,179.68,142.93,29.84,66.6,199.55,200.16,1854.3,12.38,8.05,76.32,0.2453,0,0
2025-03-04 09:25:00,179.91,143.29,29.82,66.51,199.67,199.72,1848.6,12.33,8.08,76.78,0.244,0,0
2025-03-04 09:30:00,179.87,143.18,29.81,66.36,199.68,199.53,1854.2,12.11,8.17,76.82,0.2445,0,0
2025-03-04 09:35:00,180.1,142.94,29.81,66.79,200.24,200.72,1849.0,12.6,7.94,76.15,0.2473,0,0
2025-03-04 09:40:00,180.27,142.69,29.48,66.75,200.43,200.88,1852.6,12.48,8.01,75.94,0.2492,0,0
2025-03-04 09:45:00,180.44,142.82,29.6,67.5,200.31,201.02,1847.8,12.29,8.04,75.32,0.2494,0,0
2025-03-04 09:50:00,180.58,142.89,29.64,67.51,200.69,200.94,1849.1,12.04,8.04,75.38,0.2497,0,0
2025-03-04 09:55:00,180.01,143.11,29.05,65.95,199.05,199.94,1849.9,12.2,8.19,77.16,0.2445,0,0
2025-03-04 10:00:00,179.66,142.77,29.76,66.68,198.78,200.73,1848.7,12.21,7.95,76.1,0.2461,0,0
2025-03-04 10:05:00,180.14,142.78,29.26,66.29,199.79,200.34,1848.5,12.1,7.99,76.48,0.2476,0,0
2025-03-04 10:10:00,180.0,143.05,29.15,66.08,200.01,200.06,1843.0,12.16,8.15,76.96,0.2449,0,0
2025-03-04 10:15:00,179.96,142.66,29.23,66.54,201.26,200.99,1851.6,12.54,7.78,76.11,0.2475,0,0
2025-03-04 10:20:00,180.16,143.41,29.39,66.69,200.13,199.76,1849.2,12.16,8.48,76.72,0.2437,0,0
2025-03-04 10:25:00,180.11,142.92,29.2,66.85,200.9,199.84,1844.8,12.44,8.13,76.07,0.2464,0,0
2025-03-04 10:30:00,180.09,143.09,29.49,66.48,198.67,199.38,1849.8,12.05,8.06,76.61,0.2457,0,0
2025-03-04 10:35:00,179.8,142.62,29.23,66.4,200.38,200.24,1851.7,12.33,8.07,76.22,0.2469,0,0
2025-03-04 10:40:00,180.0,142.78,29.1,66.12,201.51,200.1,1844.7,12.21,8.25,76.66,0.2467,0,0
2025-03-04 10:45:00,179.86,143.56,29.31,64.56,199.19,201.19,1848.9,12.37,8.17,79.0,0.2411,0,0
2025-03-04 10:50:00,179.87,142.55,29.24,66.26,200.54,201.21,1851.4,12.15,8.02,76.29,0.2477,0,0
2025-03-04 10:55:00,180.33,142.66,29.41,66.97,199.58,200.38,1851.4,12.48,8.2,75.69,0.2496,0,0
2025-03-04 11:00:00,180.03,143.31,29.27,65.92,199.8,200.98,1850.1,12.17,7.9,77.39,0.2436,0,0
2025-03-04 11:05:00,179.89,142.95,29.5,65.86,200.13,201.02,1847.9,12.43,8.14,77.09,0.2456,0,0
2025-03-04 11:10:00,180.03,142.87,29.27,66.36,199.6,200.51,1850.1,12.06,8.33,76.5,0.2465,0,0
2025-03-04 11:15:00,179.94,142.88,29.48,66.67,200.47,199.98,1848.4,12.17,8.02,76.22,0.2463,0,0
2025-03-04 11:20:00,179.58,142.49,29.0,66.1,199.89,200.44,1854.0,12.43,8.3,76.39,0.2463,0,0
2025-03-04 11:25:00,179.7,143.55,28.99,64.34,198.87,201.09,1849.5,12.1,7.82,79.2,0.2399,0,0
2025-03-04 11:30:00,179.76,143.16,29.59,65.78,199.6,200.64,1854.0,12.14,8.02,77.38,0.2437,0,0
2025-03-04 11:35:00,180.11,143.29,29.13,65.34,199.8,200.65,1850.1,12.49,8.34,77.94,0.2439,0,0
2025-03-04 11:40:00,179.37,143.18,29.0,65.38,200.07,199.66,1851.6,12.26,8.07,77.8,0.2407,0,0
2025-03-04 11:45:00,180.23,142.81,29.31,66.58,200.27,200.08,1850.4,12.46,7.95,76.23,0.248,0,0
2025-03-04 11:50:00,180.08,143.16,29.26,65.97,199.79,199.9,1854.2,12.04,8.2,77.19,0.2448,0,0
2025-03-04 11:55:00,180.17,143.27,29.49,66.06,198.37,199.15,1849.9,12.46,7.94,77.21,0.2449,0,0
2025-03-04 12:00:00,179.74,143.01,28.89,65.69,199.97,199.4,1851.5,12.2,8.18,77.32,0.2435,0,0
2025-03-04 12:05:00,180.21,143.03,29.35,66.31,200.35,199.66,1850.9,12.44,8.0,76.71,0.2465,0,0
