timestamp,hot_inlet_temp_c,hot_outlet_temp_c,cold_inlet_temp_c,cold_outlet_temp_c,hot_flow_rate_lpm,cold_flow_rate_lpm,heat_transfer_coeff_wm2k,pressure_drop_hot_kpa,pressure_drop_cold_kpa,approach_temp_c,effectiveness,pump_trip_event,cleaning_cycle
2025-03-04 12:10:00,180.35,143.02,29.32,66.95,201.57,199.1,1848.8,12.42,8.27,76.07,0.2472,0,0
2025-03-04 12:15:00,179.99,143.07,29.02,65.95,199.13,199.96,1852.8,12.22,8.0,77.12,0.2446,0,0
2025-03-04 12:20:00,180.33,142.83,29.16,66.37,198.63,201.28,1849.0,12.31,8.35,76.45,0.2481,0,0
2025-03-04 12:25:00,179.54,142.92,29.01,65.8,199.42,199.78,1851.3,12.23,8.33,77.12,0.2433,0,0
2025-03-04 12:30:00,180.21,143.05,28.86,65.97,199.7,199.46,1852.2,12.22,8.1,77.09,0.2455,0,0
2025-03-04 12:35:00,179.85,143.06,28.92,66.27,200.68,198.79,1853.9,12.16,8.28,76.79,0.2438,0,0
2025-03-04 12:40:00,179.97,143.33,29.09,66.15,200.22,198.94,1848.0,12.21,8.45,77.18,0.2429,0,0
2025-03-04 12:45:00,179.95,143.13,29.04,65.52,198.69,199.81,1850.4,12.35,8.04,77.61,0.244,0,0
2025-03-04 12:50:00,180.25,142.55,29.01,66.84,199.93,199.99,1852.3,12.42,8.17,75.71,0.2493,0,0
2025-03-04 12:55:00,179.98,143.15,29.19,66.71,202.18,199.12,1852.5,12.09,8.4,76.45,0.2442,0,0
2025-03-04 13:00:00,180.32,143.53,28.99,66.08,201.46,200.13,1844.0,12.3,8.03,77.45,0.2431,0,0
2025-03-04 13:05:00,179.66,143.25,28.8,64.93,200.22,199.4,1849.3,12.37,8.16,78.32,0.2413,0,0
2025-03-04 13:10:00,179.86,142.64,29.11,66.6,199.17,199.44,1848.8,12.15,8.06,76.04,0.2469,0,0
2025-03-04 13:15:00,180.34,142.99,29.48,66.72,199.28,201.45,1852.6,12.18,8.0,76.26,0.2476,0,0
2025-03-04 13:20:00,179.58,142.69,29.05,66.15,200.33,199.84,1852.4,12.33,8.01,76.54,0.2451,0,0
2025-03-04 13:25:00,180.08,143.27,28.81,66.08,200.22,200.3,1855.5,12.43,8.02,77.19,0.2434,0,0
2025-03-04 13:30:00,180.17,142.87,28.69,66.13,199.99,199.9,1848.7,12.6,8.07,76.75,0.2462,0,0
2025-03-04 13:35:00,180.48,143.54,29.12,65.86,199.21,200.09,1850.3,12.38,8.22,77.68,0.2441,0,0
2025-03-04 13:40:00,180.19,143.76,28.62,64.82,199.42,199.58,1850.4,12.7,8.18,78.94,0.2404,0,0
2025-03-04 13:45:00,180.34,142.94,29.26,66.04,198.73,199.63,1843.8,12.45,8.39,76.9,0.2475,0,0
2025-03-04 13:50:00,179.73,142.65,29.02,66.16,201.17,200.84,1851.2,12.02,8.02,76.49,0.2461,0,0
2025-03-04 13:55:00,179.86,143.11,28.48,64.78,199.36,200.1,1851.6,12.27,8.08,78.33,0.2428,0,0
2025-03-04 14:00:00,179.85,142.99,28.52,65.3,200.69,200.37,1845.9,12.36,8.03,77.69,0.2436,0,0
2025-03-04 14:05:00,180.14,142.96,29.24,66.54,199.6,199.41,1844.8,12.33,7.88,76.42,0.2464,0,0
2025-03-04 14:10:00,179.91,142.9,29.65,66.61,199.21,199.18,1846.1,12.35,8.2,76.28,0.2463,0,0
2025-03-04 14:15:00,180.13,143.01,29.17,66.52,199.78,199.24,1847.5,12.27,8.1,76.49,0.2459,0,0
2025-03-04 14:20:00,180.57,142.85,29.37,67.34,201.08,200.56,1854.6,12.15,8.11,75.5,0.2495,0,0
2025-03-04 14:25:00,180.03,142.96,29.24,67.3,200.93,199.84,1848.6,12.09,8.12,75.66,0.2458,0,0
2025-03-04 14:30:00,179.86,143.02,29.07,66.28,199.9,198.17,1853.6,12.33,8.27,76.74,0.2443,0,0
2025-03-04 14:35:00,180.41,143.16,29.25,66.54,200.37,199.74,1843.0,12.28,8.27,76.62,0.2465,0,0
2025-03-04 14:40:00,180.22,142.99,29.06,65.92,199.37,199.79,1847.0,12.29,8.13,77.07,0.2463,0,0
2025-03-04 14:45:00,180.14,143.24,28.94,65.21,198.46,199.84,1847.4,12.2,8.35,78.03,0.244,0,0
2025-03-04 14:50:00,180.28,142.99,29.07,66.12,200.62,199.44,1847.1,12.16,7.92,76.88,0.2466,0,0
2025-03-04 14:55:00,180.14,143.06,28.92,66.35,200.81,200.45,1850.8,12.19,8.04,76.7,0.2452,0,0
2025-03-04 15:00:00,180.17,143.15,28.86,66.07,200.73,199.84,1847.7,12.54,8.06,77.09,0.2446,0,0
2025-03-04 15:05:00,180.08,142.87,29.06,66.11,199.36,200.08,1850.4,12.22,8.25,76.76,0.2463,0,0
2025-03-04 15:10:00,180.15,142.75,28.69,65.82,199.27,199.7,1851.9,12.37,7.86,76.93,0.2469,0,0
2025-03-04 15:15:00,179.67,142.84,29.28,65.97,199.76,200.65,1847.4,12.26,8.19,76.87,0.245,0,0
2025-03-04 15:20:00,180.1,143.11,28.96,66.22,200.84,199.95,1848.6,12.43,7.99,76.89,0.2447,0,0
2025-03-04 15:25:00,179.91,142.96,28.95,65.24,198.76,201.76,1855.6,12.04,8.28,77.71,0.2448,0,0
2025-03-04 15:30:00,180.06,143.37,29.24,66.19,199.81,199.76,1849.6,12.18,8.1,77.18,0.2433,0,0
2025-03-04 15:35:00,179.75,142.84,29.09,65.97,199.76,199.39,1846.9,12.53,7.78,76.87,0.245,0,0
2025-03-04 15:40:00,180.17,143.03,29.47,66.62,199.86,199.87,1852.1,12.38,8.04,76.41,0.2465,0,0
2025-03-04 15:45:00,179.75,142.86,29.4,66.88,200.46,200.63,1844.8,12.58,7.98,75.98,0.2454,0,0
2025-03-04 15:50:00,179.97,143.2,29.78,66.7,201.49,201.24,1845.8,12.12,8.09,76.5,0.2449,0,0
2025-03-04 15:55:00,180.15,143.35,29.55,66.27,200.68,201.12,1843.7,12.45,8.07,77.08,0.2443,0,0
2025-03-04 16:00:00,179.88,142.64,29.43,65.93,198.97,199.82,1847.9,12.52,8.12,76.71,0.2475,0,0
2025-03-04 16:05:00,180.19,142.82,29.38,66.88,200.32,198.48,1845.9,12.32,8.16,75.94,0.2478,0,0
2025-03-04 16:10:00,180.09,143.07,29.41,66.38,200.56,200.05,1851.6,12.36,7.95,76.69,0.2457,0,0
2025-03-04 16:15:00,179.84,143.25,29.72,66.33,198.95,199.67,1852.9,12.39,8.05,76.92,0.2437,0,0
2025-03-04 16:20:00,179.56,143.03,29.99,66.6,200.65,199.29,1849.7,12.39,7.99,76.43,0.2442,0,0
2025-03-04 16:25:00,180.47,142.71,29.41,66.96,199.64,200.94,1856.3,12.31,8.13,75.75,0.25,0,0
2025-03-04 16:30:00,179.86,143.23,29.29,65.68,199.82,201.82,1852.1,12.44,8.05,77.54,0.2433,0,0
2025-03-04 16:35:00,180.0,142.67,29.53,66.88,200.36,199.23,1851.2,12.14,8.22,75.79,0.248,0,0
2025-03-04 16:40:00,179.71,142.62,29.52,65.81,198.89,200.49,1850.2,12.35,8.22,76.8,0.247,0,0
2025-03-04 16:45:00,180.04,143.34,29.7,66.34,200.15,200.16,1847.1,12.5,8.25,77.0,0.2441,0,0
2025-03-04 16:50:00,180.14,142.88,29.49,66.74,200.39,201.35,1846.0,12.16,8.25,76.14,0.2473,0,0
2025-03-04 16:55:00,180.17,143.51,29.56,66.18,199.13,199.41,1852.6,12.39,8.14,77.33,0.2434,0,0
2025-03-04 17:00:00,180.11,142.92,29.59,67.07,200.9,200.07,1849.9,12.36,7.97,75.85,0.2471,0,0
2025-03-04 17:05:00,179.56,142.86,29.15,65.79,198.82,199.2,1851.4,12.38,7.92,77.07,0.244,0,0
2025-03-04 17:10:00,180.47,143.07,29.7,67.12,199.52,199.92,1848.4,12.53,7.87,75.95,0.2481,0,0
2025-03-04 17:15:00,180.12,143.02,29.95,67.41,199.96,199.24,1850.2,12.22,7.79,75.61,0.247,0,0
2025-03-04 17:20:00,180.08,143.29,29.3,66.61,200.88,199.38,1849.9,12.27,8.39,76.68,0.244,0,0
2025-03-04 17:25:00,179.93,143.0,29.74,66.67,199.63,199.4,1841.9,12.14,8.29,76.33,0.2459,0,0
2025-03-04 17:30:00,180.22,143.27,30.43,67.16,198.66,198.41,1852.6,12.2,8.28,76.11,0.2466,0,0
2025-03-04 17:35:00,179.92,142.84,29.83,66.33,201.2,200.61,1854.8,12.28,8.14,76.51,0.2471,0,0
2025-03-04 17:40:00,179.77,142.37,29.87,67.44,199.35,199.45,1850.7,12.18,8.27,74.93,0.2495,0,0
2025-03-04 17:45:00,179.94,143.53,29.82,65.6,199.18,201.22,1846.9,12.26,8.22,77.93,0.2426,0,0
2025-03-04 17:50:00,180.01,142.93,29.92,67.04,200.63,200.17,1848.9,12.45,8.1,75.89,0.2471,0,0
2025-03-04 17:55:00,179.99,143.48,29.99,66.48,200.74,199.67,1845.6,12.34,8.15,77.01,0.2434,0,0
2025-03-04 18:00:00,179.89,143.15,30.84,67.55,200.35,201.0,1847.2,12.32,8.18,75.6,0.2465,0,0
2025-03-04 18:05:00,179.67,143.11,29.48,66.05,200.98,200.51,1852.5,12.09,8.01,77.06,0.2434,0,0
2025-03-04 18:10:00,179.86,143.21,30.38,67.31,199.78,199.51,1849.6,12.36,7.91,75.89,0.2452,0,0
2025-03-04 18:15:00,179.86,142.81,29.88,66.95,199.78,200.61,1852.5,12.16,8.42,75.86,0.247,0,0
2025-03-04 18:20:00,179.93,142.95,29.87,66.68,199.25,200.37,1843.0,12.16,7.88,76.27,0.2465,0,0
2025-03-04 18:25:00,180.2,143.3,30.02,67.05,199.55,200.04,1852.7,12.19,8.05,76.25,0.2457,0,0
2025-03-04 18:30:00,180.01,143.18,29.96,66.29,199.93,200.05,1849.0,12.31,8.37,76.89,0.2454,0,0
2025-03-04 18:35:00,180.16,143.12,30.11,66.72,199.42,200.54,1850.3,12.53,8.19,76.4,0.2469,0,0
2025-03-04 18:40:00,179.81,143.25,29.91,66.86,200.51,200.18,1847.9,12.3,7.97,76.4,0.2439,0,0
2025-03-04 18:45:00,179.56,143.0,30.24,66.53,200.66,200.09,1850.4,12.3,8.1,76.47,0.2449,0,0
2025-03-04 18:50:00,179.9,142.53,30.26,67.73,200.44,200.31,1849.0,12.32,8.21,74.8,0.2497,0,0
2025-03-04 18:55:00,180.18,142.74,30.83,68.31,199.84,200.55,1845.9,12.43,7.94,74.43,0.2507,0,0
2025-03-04 19:00:00,179.68,142.92,30.55,67.05,200.59,201.36,1849.8,12.11,7.98,75.87,0.2465,0,0
2025-03-04 19:05:00,180.03,143.02,30.13,66.74,198.24,198.81,1852.9,12.42,8.2,76.28,0.2469,0,0
2025-03-04 19:10:00,179.95,143.21,30.5,67.02,199.01,200.27,1846.1,12.05,8.07,76.19,0.2458,0,0
2025-03-04 19:15:00,179.95,143.08,31.04,67.81,198.87,198.74,1858.4,12.12,8.33,75.27,0.2476,0,0
2025-03-04 19:20:00,179.77,143.34,30.53,67.21,199.78,199.23,1847.1,12.49,7.97,76.13,0.2441,0,0
2025-03-04 19:25:00,180.34,142.79,30.62,67.6,199.37,200.05,1854.1,12.21,7.98,75.19,0.2508,0,0
2025-03-04 19:30:00,179.64,143.05,30.67,66.82,198.37,199.16,1851.8,12.4,8.23,76.23,0.2456,0,0
2025-03-04 19:35:00,179.94,143.14,30.45,66.94,199.45,201.5,1851.1,12.57,8.32,76.2,0.2462,0,0
2025-03-04 19:40:00,179.58,142.98,30.73,67.45,201.44,199.83,1851.5,12.25,8.3,75.53,0.2459,0,0
2025-03-04 19:45:00,179.74,142.92,30.63,67.58,200.14,199.7,1849.0,12.32,7.9,75.34,0.2469,0,0
2025-03-04 19:50:00,180.31,142.46,30.26,68.32,199.46,201.12,1848.2,12.26,8.1,74.15,0.2522,0,0
2025-03-04 19:55:00,180.27,143.39,30.73,67.62,200.52,200.77,1848.2,12.12,8.0,75.77,0.2466,0,0
2025-03-04 20:00:00,179.92,142.84,30.66,68.34,200.62,198.43,1848.9,12.28,8.2,74.49,0.2484,0,0
2025-03-04 20:05:00,180.37,143.01,31.14,68.41,199.39,198.49,1848.5,12.18,8.27,74.6,0.2504,0,0
2025-03-04 20:10:00,179.87,142.93,30.82,67.91,200.77,200.35,1854.6,12.42,8.08,75.02,0.2478,0,0
2025-03-04 20:15:00,180.12,143.16,30.94,68.68,201.08,199.72,1847.5,12.3,8.33,74.47,0.2478,0,0
2025-03-04 20:20:00,180.46,142.56,31.14,68.89,200.31,199.94,1853.2,12.23,8.06,73.68,0.2538,0,0
2025-03-04 20:25:00,180.05,143.1,30.93,68.13,199.63,198.24,1850.7,12.24,8.2,74.97,0.2478,0,0
2025-03-04 20:30:00,179.78,142.94,31.36,67.62,200.65,200.77,1846.8,12.04,8.11,75.32,0.2482,0,0
2025-03-04 20:35:00,180.1,142.59,31.54,69.7,199.44,199.6,1851.9,12.49,8.04,72.89,0.2525,0,0
2025-03-04 20:40:00,179.92,142.99,30.99,67.77,198.16,199.39,1853.5,12.34,8.01,75.22,0.248,0,0
2025-03-04 20:45:00,179.78,142.99,30.93,68.37,201.47,200.16,1851.8,12.37,7.93,74.62,0.2472,0,0
2025-03-04 20:50:00,180.24,143.4,30.83,67.98,199.92,198.99,1848.9,12.15,8.03,75.42,0.2466,0,0
2025-03-04 20:55:00,180.06,142.97,30.66,67.82,200.65,200.76,1853.0,12.4,8.14,75.15,0.2482,0,0
2025-03-04 21:00:00,179.85,143.09,31.09,67.84,199.97,198.33,1850.5,12.3,8.05,75.24,0.2471,0,0
2025-03-04 21:05:00,179.55,143.07,31.33,67.62,200.19,200.1,1853.5,12.3,8.22,75.45,0.2461,0,0
2025-03-04 21:10:00,179.78,143.0,31.07,68.16,200.23,200.22,1845.1,12.31,7.89,74.84,0.2473,0,0
2025-03-04 21:15:00,180.43,142.84,31.35,68.83,201.24,201.3,1854.2,12.18,8.08,74.01,0.2521,0,0
2025-03-04 21:20:00,179.9,142.9,31.02,67.88,201.62,200.57,1849.6,12.4,8.37,75.02,0.2485,0,0
2025-03-04 21:25:00,180.52,143.23,31.38,68.93,201.31,200.19,1848.5,12.53,8.07,74.3,0.25,0,0
2025-03-04 21:30:00,179.84,143.2,31.14,67.84,200.71,200.62,1845.8,12.49,8.2,75.36,0.2464,0,0
2025-03-04 21:35:00,180.1,142.81,31.16,68.41,199.4,200.51,1850.6,12.36,8.25,74.4,0.2504,0,0
2025-03-04 21:40:00,180.2,143.34,31.49,68.31,199.29,199.81,1855.3,12.09,8.33,75.03,0.2479,0,0
2025-03-04 21:45:00,179.75,143.4,31.09,67.22,199.27,199.19,1851.3,12.27,7.86,76.18,0.2445,0,0
2025-03-04 21:50:00,180.11,142.78,31.51,68.06,199.02,200.83,1853.1,12.24,7.93,74.72,0.2512,0,0
2025-03-04 21:55:00,179.86,143.28,31.35,68.21,199.94,199.03,1849.3,12.57,8.13,75.07,0.2463,0,0
2025-03-04 22:00:00,180.1,142.87,31.49,68.75,200.0,201.0,1847.9,12.21,7.96,74.12,0.2505,0,0
2025-03-04 22:05:00,179.63,143.23,31.68,67.68,198.98,200.74,1852.1,12.37,8.25,75.55,0.246,0,0
2025-03-04 22:10:00,179.74,143.1,31.68,68.37,200.89,199.81,1856.6,12.43,8.07,74.72,0.2475,0,0
2025-03-04 22:15:00,180.34,143.39,31.56,68.38,200.27,200.58,1856.0,12.45,8.25,75.01,0.2484,0,0
2025-03-04 22:20:00,180.21,143.37,31.9,68.88,200.38,200.12,1852.5,12.15,8.33,74.49,0.2484,0,0
2025-03-04 22:25:00,180.1,143.19,32.02,68.81,200.47,199.96,1844.7,12.16,8.29,74.39,0.2492,0,0
2025-03-04 22:30:00,179.81,142.82,31.53,68.58,200.77,200.41,1848.7,12.43,8.17,74.23,0.2495,0,0
2025-03-04 22:35:00,179.77,143.17,31.37,67.71,198.73,200.44,1847.4,12.12,8.22,75.47,0.2466,0,0
2025-03-04 22:40:00,179.34,143.55,31.84,67.78,199.66,199.67,1850.6,12.28,7.89,75.77,0.2426,0,0
2025-03-04 22:45:00,179.71,142.98,31.3,68.11,199.91,198.95,1851.7,12.32,8.07,74.87,0.2475,0,0
2025-03-04 22:50:00,179.96,143.52,31.52,68.3,200.32,200.0,1850.6,12.48,7.93,75.22,0.2455,0,0
2025-03-04 22:55:00,179.86,142.75,31.43,68.82,200.64,200.56,1851.1,12.14,8.08,73.93,0.25,0,0
2025-03-04 23:00:00,179.94,143.02,32.27,69.49,199.84,200.58,1847.9,12.43,8.1,73.53,0.25,0,0
2025-03-04 23:05:00,179.88,142.84,31.84,68.84,201.3,200.55,1852.9,12.49,7.99,74.0,0.2502,0,0
2025-03-04 23:10:00,179.78,143.06,31.67,68.02,199.09,200.51,1845.0,12.24,7.93,75.04,0.2479,0,0
2025-03-04 23:15:00,180.18,143.21,31.98,69.3,200.47,199.84,1851.5,12.5,8.08,73.91,0.2495,0,0
2025-03-04 23:20:00,179.71,143.13,31.56,68.57,201.32,199.04,1849.7,12.49,8.32,74.55,0.2469,0,0
2025-03-04 23:25:00,179.82,143.16,31.94,68.97,200.15,198.89,1849.9,12.53,7.85,74.19,0.2479,0,0
2025-03-04 23:30:00,180.19,142.97,31.77,68.61,199.17,200.59,1855.1,12.11,7.93,74.36,0.2508,0,0
2025-03-04 23:35:00,179.81,142.77,32.0,68.81,199.99,199.95,1851.0,12.03,8.19,73.96,0.2506,0,0
2025-03-04 23:40:00,179.93,143.06,32.21,68.53,200.34,200.38,1851.2,12.28,8.26,74.53,0.2496,0,0
2025-03-04 23:45:00,179.8,143.18,31.71,68.25,200.84,199.38,1849.8,12.36,8.08,74.93,0.2472,0,0
2025-03-04 23:50:00,179.93,142.58,32.19,69.14,198.43,199.33,1847.6,12.36,8.06,73.44,0.2528,0,0
2025-03-04 23:55:00,180.14,142.25,32.27,70.49,201.15,199.77,1853.5,12.12,8.01,71.76,0.2562,0,0
2025-03-05 00:00:00,180.17,142.52,32.11,69.96,200.47,200.43,1848.4,12.63,8.35,72.56,0.2543,0,0
2025-03-05 00:05:00,179.97,143.13,32.33,69.23,199.46,200.34,1845.7,12.62,8.16,73.9,0.2495,0,0
2025-03-05 00:10:00,180.3,143.03,31.94,69.18,200.03,199.91,1852.1,12.64,7.88,73.84,0.2512,0,0
2025-03-05 00:15:00,179.82,143.12,31.56,68.12,199.8,199.89,1844.4,12.15,8.15,75.0,0.2476,0,0
2025-03-05 00:20:00,179.96,143.17,32.53,69.72,201.3,199.94,1854.7,12.43,8.08,73.45,0.2495,0,0
2025-03-05 00:25:00,179.78,142.78,31.84,69.03,199.97,199.35,1845.4,12.16,8.41,73.75,0.2501,0,0
2025-03-05 00:30:00,179.47,143.2,32.29,68.41,200.19,199.33,1850.6,12.27,8.09,74.79,0.2464,0,0
2025-03-05 00:35:00,179.98,142.87,32.22,69.22,200.59,201.12,1851.7,12.4,7.88,73.65,0.2511,0,0
2025-03-05 00:40:00,179.97,143.26,32.23,69.13,201.4,198.62,1851.1,12.3,8.0,74.13,0.2485,0,0
2025-03-05 00:45:00,179.94,143.24,32.19,68.73,200.75,199.94,1847.8,12.08,8.12,74.52,0.2484,0,0
2025-03-05 00:50:00,180.09,142.56,32.27,69.74,200.08,200.66,1847.8,12.39,8.03,72.82,0.2539,0,0
2025-03-05 00:55:00,180.01,142.79,32.48,70.11,201.07,200.02,1849.5,12.26,8.04,72.68,0.2523,0,0
2025-03-05 01:00:00,179.79,142.88,32.14,68.65,200.93,200.81,1844.6,12.33,7.95,74.22,0.25,0,0
2025-03-05 01:05:00,180.02,142.98,32.11,69.61,200.66,198.32,1849.0,12.32,7.98,73.36,0.2504,0,0
2025-03-05 01:10:00,179.9,143.17,32.32,68.76,199.25,200.29,1849.6,12.16,8.15,74.41,0.2489,0,0
2025-03-05 01:15:00,179.8,143.15,31.82,68.11,200.56,200.27,1844.8,12.2,8.01,75.04,0.2477,0,0
2025-03-05 01:20:00,179.96,143.33,32.07,69.13,199.75,198.58,1854.4,12.17,7.89,74.2,0.2477,0,0
2025-03-05 01:25:00,179.88,143.14,31.87,68.08,199.91,200.15,1848.7,12.33,8.37,75.06,0.2482,0,0
2025-03-05 01:30:00,180.19,143.06,31.98,68.9,200.28,201.27,1857.1,12.34,8.22,74.16,0.2505,0,0
2025-03-05 01:35:00,180.15,143.17,31.95,69.0,200.04,199.82,1847.8,12.29,8.18,74.17,0.2495,0,0
2025-03-05 01:40:00,180.08,142.99,31.74,68.92,200.89,200.96,1854.3,12.41,8.11,74.06,0.25,0,0
2025-03-05 01:45:00,179.74,142.91,32.57,69.45,200.14,199.64,1844.7,12.37,8.29,73.46,0.2502,0,0
2025-03-05 01:50:00,179.92,142.97,32.3,69.38,199.83,199.99,1849.6,12.52,7.98,73.6,0.2502,0,0
2025-03-05 01:55:00,180.04,142.89,32.63,70.41,201.15,199.15,1848.0,12.3,8.13,72.48,0.252,0,0
2025-03-05 02:00:00,179.75,143.14,32.09,68.56,199.3,200.72,1853.0,12.28,8.12,74.58,0.2479,0,0
2025-03-05 02:05:00,180.24,143.4,31.75,68.76,199.56,199.28,1849.8,12.45,8.36,74.64,0.2481,0,0
2025-03-05 02:10:00,179.81,142.6,32.09,69.33,200.7,200.86,1848.0,12.26,8.11,73.27,0.2519,0,0
2025-03-05 02:15:00,179.81,143.18,31.98,68.43,200.67,200.41,1848.8,12.53,8.11,74.75,0.2478,0,0
2025-03-05 02:20:00,180.01,142.87,31.62,68.49,199.34,199.8,1849.1,12.13,8.4,74.38,0.2503,0,0
2025-03-05 02:25:00,179.39,142.77,32.16,68.86,200.18,199.76,1848.2,12.3,8.01,73.91,0.2487,0,0
2025-03-05 02:30:00,179.38,143.22,32.3,68.97,200.82,200.2,1845.0,12.32,7.96,74.24,0.2459,0,0
2025-03-05 02:35:00,179.93,143.54,31.96,68.45,200.82,199.5,1846.7,12.19,8.0,75.1,0.2459,0,0
2025-03-05 02:40:00,179.92,142.7,31.92,68.79,199.46,199.92,1847.7,12.29,7.76,73.91,0.2515,0,0
2025-03-05 02:45:00,180.14,142.89,32.37,69.0,199.44,200.26,1849.1,12.46,8.11,73.89,0.2521,0,0
2025-03-05 02:50:00,180.05,143.15,32.08,69.49,200.68,199.9,1847.4,12.27,8.26,73.66,0.2494,0,0
2025-03-05 02:55:00,180.11,142.94,32.12,69.11,200.62,199.47,1845.0,12.26,8.37,73.82,0.2512,0,0
2025-03-05 03:00:00,180.22,142.84,31.74,68.96,199.62,201.05,1845.7,12.24,8.18,73.88,0.2517,0,0
2025-03-05 03:05:00,180.07,143.12,31.94,68.88,199.36,199.97,1846.2,12.31,7.97,74.24,0.2495,0,0
2025-03-05 03:10:00,180.05,143.26,31.62,67.84,199.75,201.43,1848.2,12.32,8.19,75.42,0.2479,0,0
2025-03-05 03:15:00,179.26,143.12,32.32,68.71,200.78,200.29,1848.1,12.34,8.07,74.41,0.246,0,0
2025-03-05 03:20:00,179.73,142.88,31.91,68.81,199.64,199.39,1847.3,12.25,7.97,74.07,0.2493,0,0
2025-03-05 03:25:00,180.19,142.9,31.79,69.9,200.9,198.37,1843.7,12.57,8.0,73.0,0.2513,0,0
2025-03-05 03:30:00,179.88,143.09,31.43,67.76,199.14,199.66,1847.0,12.24,8.08,75.34,0.2478,0,0
2025-03-05 03:35:00,180.05,142.65,31.69,69.4,200.67,199.38,1853.7,12.66,8.1,73.24,0.2521,0,0
2025-03-05 03:40:00,179.88,142.71,31.96,69.26,200.0,199.88,1852.6,12.3,8.22,73.45,0.2513,0,0
2025-03-05 03:45:00,180.13,142.96,31.83,69.32,201.8,199.84,1853.4,12.52,8.16,73.64,0.2507,0,0
2025-03-05 03:50:00,179.99,143.37,32.17,68.68,201.47,199.73,1854.2,12.3,7.93,74.7,0.2477,0,0
2025-03-05 03:55:00,180.02,142.93,32.1,69.51,199.06,200.08,1851.1,12.44,8.3,73.42,0.2507,0,0
2025-03-05 04:00:00,180.09,143.33,31.69,68.18,198.65,200.75,1851.3,12.33,7.69,75.15,0.2477,0,0
2025-03-05 04:05:00,179.8,143.05,31.88,68.67,201.04,201.52,1847.9,12.22,7.78,74.38,0.2485,0,0
2025-03-05 04:10:00,179.49,142.61,31.43,68.27,198.11,199.81,1849.5,12.25,8.18,74.34,0.2491,0,0
2025-03-05 04:15:00,179.74,143.07,31.71,68.52,199.67,199.4,1853.4,12.42,8.32,74.55,0.2477,0,0
2025-03-05 04:20:00,180.01,142.82,31.68,68.98,199.89,200.74,1848.7,12.12,8.03,73.84,0.2507,0,0
2025-03-05 04:25:00,180.03,143.31,32.02,69.2,200.7,200.42,1848.9,12.33,8.0,74.1,0.2481,0,0
2025-03-05 04:30:00,179.93,143.19,31.73,68.25,199.9,199.41,1851.6,12.24,8.1,74.94,0.2479,0,0
2025-03-05 04:35:00,179.87,143.12,32.0,68.71,200.41,200.19,1852.0,12.42,8.39,74.41,0.2485,0,0
2025-03-05 04:40:00,180.09,142.67,31.79,69.31,199.8,199.41,1847.5,12.47,7.9,73.37,0.2523,0,0
2025-03-05 04:45:00,180.11,142.79,31.61,68.66,199.81,200.4,1849.5,12.26,7.97,74.13,0.2513,0,0
2025-03-05 04:50:00,180.17,142.53,31.14,68.6,200.33,201.2,1850.4,12.24,8.12,73.92,0.2526,0,0
2025-03-05 04:55:00,179.81,143.24,31.47,67.94,200.04,200.88,1851.5,12.18,8.02,75.31,0.2465,0,0
2025-03-05 05:00:00,179.76,142.65,31.74,68.65,201.22,200.26,1853.1,12.31,7.99,74.0,0.2507,0,0
2025-03-05 05:05:00,180.31,143.26,31.92,69.24,201.04,199.69,1850.6,12.36,7.95,74.02,0.2497,0,0
2025-03-05 05:10:00,179.76,143.0,31.33,67.95,198.78,200.9,1847.6,12.49,7.98,75.05,0.2477,0,0
2025-03-05 05:15:00,180.63,142.83,31.73,68.83,199.05,200.77,1852.5,12.45,8.06,74.0,0.2539,0,0
2025-03-05 05:20:00,180.29,143.58,31.45,68.45,201.47,199.22,1852.6,12.68,8.1,75.14,0.2466,0,0
2025-03-05 05:25:00,179.87,142.96,31.05,68.2,201.76,200.68,1844.6,12.21,8.12,74.76,0.248,0,0
2025-03-05 05:30:00,180.14,143.16,31.34,68.59,200.5,199.55,1850.4,12.36,8.11,74.57,0.2485,0,0
2025-03-05 05:35:00,180.38,143.03,31.45,68.44,199.36,199.27,1850.8,12.2,7.79,74.59,0.2508,0,0
2025-03-05 05:40:00,179.77,143.11,30.87,67.78,199.63,198.69,1850.1,12.22,8.15,75.33,0.2462,0,0
2025-03-05 05:45:00,179.47,143.11,31.43,67.96,198.83,199.29,1851.5,12.29,7.9,75.15,0.2456,0,0
2025-03-05 05:50:00,180.06,142.75,31.56,69.42,200.09,199.24,1846.2,12.14,8.29,73.33,0.2512,0,0
2025-03-05 05:55:00,179.82,143.26,31.3,67.7,200.39,200.21,1853.7,12.19,8.16,75.56,0.2461,0,0
2025-03-05 06:00:00,179.65,142.87,31.47,68.6,201.97,200.44,1847.7,12.04,8.04,74.27,0.2482,0,0
2025-03-05 06:05:00,180.02,142.66,31.09,68.44,199.66,200.94,1850.2,12.17,8.03,74.22,0.2509,0,0
2025-03-05 06:10:00,179.72,143.03,31.19,67.85,200.79,199.8,1849.8,12.51,7.89,75.18,0.247,0,0
2025-03-05 06:15:00,179.73,143.04,30.84,67.48,200.24,199.29,1849.4,12.39,7.69,75.56,0.2464,0,0
2025-03-05 06:20:00,179.76,142.7,30.99,68.59,199.79,199.59,1848.3,12.25,8.19,74.11,0.2491,0,0
2025-03-05 06:25:00,179.63,143.12,30.94,67.23,200.07,199.92,1850.2,12.48,7.95,75.9,0.2455,0,0
2025-03-05 06:30:00,180.0,142.85,31.21,67.97,199.58,201.42,1849.6,12.32,8.0,74.87,0.2497,0,0
2025-03-05 06:35:00,180.32,143.09,30.76,67.66,199.57,201.28,1851.3,12.5,8.24,75.43,0.2489,0,0
2025-03-05 06:40:00,179.82,142.93,30.72,66.99,199.67,202.11,1852.6,12.05,8.08,75.94,0.2474,0,0
2025-03-05 06:45:00,179.7,143.1,30.79,67.81,200.08,199.69,1849.4,12.41,8.0,75.29,0.2458,0,0
2025-03-05 06:50:00,180.1,142.95,30.84,68.34,201.19,199.41,1852.2,12.26,7.92,74.61,0.2489,0,0
2025-03-05 06:55:00,179.58,143.11,30.96,67.21,199.27,200.39,1852.5,12.01,8.07,75.9,0.2454,0,0
2025-03-05 07:00:00,180.02,143.02,31.24,67.73,199.36,200.64,1849.9,12.04,8.06,75.29,0.2487,0,0
2025-03-05 07:05:00,180.37,142.82,30.32,67.68,198.93,199.72,1850.3,12.23,8.14,75.14,0.2502,0,0
2025-03-05 07:10:00,179.96,143.01,31.06,68.21,200.69,199.89,1849.5,12.35,8.04,74.8,0.2482,0,0
2025-03-05 07:15:00,180.38,142.83,30.85,67.87,199.06,199.53,1854.4,12.44,8.11,74.97,0.2511,0,0
2025-03-05 07:20:00,179.85,143.09,30.88,67.72,198.72,200.31,1848.9,12.2,8.39,75.38,0.2467,0,0
2025-03-05 07:25:00,180.1,142.91,30.97,68.43,199.77,199.32,1858.4,12.22,8.19,74.48,0.2494,0,0
2025-03-05 07:30:00,179.85,143.12,30.94,68.04,201.1,200.21,1841.0,12.51,8.5,75.08,0.2467,0,0
2025-03-05 07:35:00,180.1,143.56,30.29,66.97,199.68,200.17,1853.0,12.34,8.05,76.59,0.2439,0,0
2025-03-05 07:40:00,180.15,143.23,31.29,68.53,199.55,199.78,1849.7,12.15,7.89,74.7,0.248,0,0
2025-03-05 07:45:00,180.23,143.22,30.2,67.78,200.53,199.68,1853.8,12.55,8.04,75.43,0.2467,0,0
2025-03-05 07:50:00,179.87,142.72,30.75,67.5,198.77,200.99,1851.5,12.15,8.18,75.22,0.2491,0,0
2025-03-05 07:55:00,179.93,143.24,30.36,67.56,200.96,199.55,1855.8,12.14,8.25,75.68,0.2453,0,0
2025-03-05 08:00:00,180.25,143.22,30.36,67.68,199.27,199.16,1854.1,12.3,8.06,75.55,0.247,0,0
2025-03-05 08:05:00,179.4,142.88,30.28,67.26,200.54,199.18,1851.6,12.29,7.79,75.63,0.2449,0,0
2025-03-05 08:10:00,179.82,143.13,30.08,67.38,201.02,198.82,1851.3,12.23,8.41,75.75,0.245,0,0
2025-03-05 08:15:00,179.78,142.9,30.21,66.95,200.6,200.43,1850.5,11.94,7.83,75.94,0.2466,0,0
2025-03-05 08:20:00,180.19,142.82,29.63,66.8,199.61,200.0,1851.5,12.26,7.73,76.03,0.2482,0,0
2025-03-05 08:25:00,180.15,142.55,30.31,68.54,200.01,199.29,1849.8,12.44,8.17,74.01,0.2509,0,0
2025-03-05 08:30:00,179.98,142.81,30.61,67.53,201.0,200.95,1853.4,12.33,8.08,75.28,0.2488,0,0
2025-03-05 08:35:00,179.79,142.76,29.81,66.92,200.89,200.09,1846.5,12.21,7.97,75.84,0.2469,0,0
2025-03-05 08:40:00,180.1,143.0,30.25,66.93,199.88,201.49,1851.5,12.44,7.92,76.07,0.2476,0,0
2025-03-05 08:45:00,180.47,143.21,30.17,67.64,199.47,200.94,1852.9,12.19,8.11,75.57,0.2479,0,0
2025-03-05 08:50:00,179.99,142.9,30.3,66.75,198.68,200.48,1845.8,12.16,8.17,76.15,0.2478,0,0
2025-03-05 08:55:00,180.17,143.16,30.1,67.47,200.76,199.57,1849.4,12.19,7.97,75.69,0.2466,0,0
2025-03-05 09:00:00,179.81,143.13,30.11,67.17,199.95,198.77,1846.8,12.44,8.2,75.95,0.245,0,0
2025-03-05 09:05:00,180.03,143.4,29.89,66.7,201.0,199.92,1840.0,12.13,8.22,76.7,0.244,0,0
2025-03-05 09:10:00,180.11,142.9,30.17,67.52,200.87,201.3,1852.3,12.17,8.19,75.38,0.2481,0,0
2025-03-05 09:15:00,180.27,143.05,30.18,67.2,201.52,201.93,1852.2,12.32,8.22,75.85,0.2479,0,0
2025-03-05 09:20:00,180.08,142.47,29.48,67.26,199.56,199.39,1854.8,12.14,8.25,75.2,0.2497,0,0
2025-03-05 09:25:00,179.64,143.35,29.71,65.82,199.91,200.35,1850.8,12.27,8.15,77.53,0.242,0,0
2025-03-05 09:30:00,179.71,143.08,29.76,66.65,199.91,198.38,1847.9,12.25,8.09,76.43,0.2442,0,0
2025-03-05 09:35:00,180.41,143.38,29.7,66.45,198.92,200.04,1850.2,12.15,7.98,76.93,0.2457,0,0
2025-03-05 09:40:00,180.14,143.25,29.89,66.68,200.14,199.75,1852.0,12.34,7.93,76.57,0.2455,0,0
2025-03-05 09:45:00,179.83,142.79,29.47,66.43,200.22,200.14,1848.5,12.35,8.14,76.36,0.2464,0,0
2025-03-05 09:50:00,180.1,142.7,30.05,67.18,200.2,200.9,1850.9,12.24,8.3,75.52,0.2492,0,0
2025-03-05 09:55:00,179.72,142.82,29.88,67.57,201.36,199.34,1850.0,12.16,8.0,75.25,0.2463,0,0
2025-03-05 10:00:00,180.13,142.85,29.97,67.4,198.04,199.82,1850.0,12.42,7.98,75.45,0.2483,0,0
2025-03-05 10:05:00,179.92,142.9,29.04,65.76,200.81,200.87,1857.4,12.21,8.12,77.15,0.2453,0,0
2025-03-05 10:10:00,180.24,142.67,29.76,67.03,199.39,201.72,1848.2,12.28,8.15,75.64,0.2497,0,0
2025-03-05 10:15:00,179.58,143.28,29.69,66.41,200.92,199.58,1851.5,12.15,7.98,76.87,0.2422,0,0
2025-03-05 10:20:00,180.08,143.21,29.72,66.61,200.14,198.6,1854.1,12.61,8.32,76.59,0.2453,0,0
2025-03-05 10:25:00,179.96,143.58,29.68,65.38,198.65,199.77,1851.0,12.27,8.18,78.2,0.2421,0,0
2025-03-05 10:30:00,179.88,142.78,29.76,67.14,199.97,199.13,1845.6,12.43,7.77,75.64,0.2472,0,0
2025-03-05 10:35:00,180.37,142.93,29.26,67.05,201.15,201.35,1850.6,12.36,8.33,75.88,0.2478,0,0
2025-03-05 10:40:00,179.93,142.85,29.75,66.76,199.38,201.27,1850.7,12.4,7.8,76.09,0.2469,0,0
2025-03-05 10:45:00,179.99,143.25,29.64,66.47,200.37,199.58,1846.7,12.35,8.09,76.78,0.2443,0,0
2025-03-05 10:50:00,179.79,142.94,29.15,66.58,200.78,199.5,1849.0,12.35,8.02,76.35,0.2447,0,0
2025-03-05 10:55:00,179.85,143.09,29.07,66.01,201.33,200.33,1847.3,12.32,7.95,77.08,0.2438,0,0
2025-03-05 11:00:00,180.08,143.16,29.55,66.45,199.84,200.51,1845.4,12.19,8.09,76.71,0.2453,0,0
2025-03-05 11:05:00,180.31,142.91,29.4,66.91,200.16,200.04,1845.4,12.19,8.37,76.0,0.2478,0,0
2025-03-05 11:10:00,180.22,142.73,29.24,66.93,200.38,199.66,1847.8,12.5,8.07,75.8,0.2484,0,0
2025-03-05 11:15:00,179.82,143.18,29.38,65.65,199.83,200.6,1852.1,12.48,8.15,77.53,0.2436,0,0
2025-03-05 11:20:00,180.26,143.29,29.21,66.37,200.85,200.09,1851.6,12.05,7.9,76.92,0.2447,0,0
2025-03-05 11:25:00,180.02,142.73,29.08,66.61,199.03,198.02,1846.4,12.39,7.82,76.12,0.247,0,0
2025-03-05 11:30:00,180.48,143.01,29.63,66.61,198.06,198.39,1847.8,12.35,7.81,76.39,0.2484,0,0
2025-03-05 11:35:00,180.16,143.16,29.29,65.72,198.84,201.04,1853.1,12.2,7.84,77.44,0.2452,0,0
2025-03-05 11:40:00,179.95,143.02,29.32,66.2,199.92,199.96,1850.5,12.46,8.09,76.82,0.2452,0,0
2025-03-05 11:45:00,180.18,143.1,29.19,66.4,199.37,198.86,1846.1,12.11,8.34,76.7,0.2456,0,0
2025-03-05 11:50:00,180.1,143.02,29.17,66.41,200.08,199.46,1845.4,12.13,8.13,76.62,0.2456,0,0
2025-03-05 11:55:00,179.69,143.17,29.47,66.06,199.8,199.77,1852.5,12.19,8.15,77.1,0.2432,0,0
2025-03-05 12:00:00,180.16,143.22,29.18,65.85,199.73,200.34,1851.5,12.17,7.87,77.36,0.2447,0,0
2025-03-05 12:05:00,180.14,143.08,29.22,66.35,199.22,199.24,1852.8,12.33,8.04,76.74,0.2456,0,0
2025-03-05 12:10:00,180.25,143.01,29.72,66.9,199.94,199.6,1845.9,12.31,8.1,76.1,0.2474,0,0
2025-03-05 12:15:00,179.78,142.78,29.48,66.84,202.16,200.23,1851.5,12.28,8.1,75.94,0.2462,0,0
2025-03-05 12:20:00,180.08,143.45,28.97,65.64,200.47,199.42,1844.7,12.42,7.91,77.81,0.2424,0,0
2025-03-05 12:25:00,180.96,143.18,29.51,67.72,200.58,199.31,1849.3,12.22,7.99,75.46,0.2494,0,0
2025-03-05 12:30:00,180.12,143.22,29.34,66.52,199.62,199.83,1850.1,12.25,8.2,76.69,0.2448,0,0
2025-03-05 12:35:00,179.53,143.07,29.06,65.74,199.35,199.6,1856.2,12.54,8.05,77.34,0.2422,0,0
2025-03-05 12:40:00,180.06,143.15,29.03,66.29,200.28,199.73,1848.5,12.5,8.2,76.87,0.2444,0,0
2025-03-05 12:45:00,179.89,143.46,28.98,66.3,201.26,199.18,1851.3,12.34,8.08,77.16,0.2415,0,0
2025-03-05 12:50:00,179.76,143.53,29.4,65.61,199.54,199.93,1857.5,12.54,8.23,77.92,0.2409,0,0
2025-03-05 12:55:00,180.18,142.97,29.65,66.63,199.84,199.58,1847.4,12.24,8.26,76.34,0.2472,0,0
2025-03-05 13:00:00,180.11,142.7,29.09,66.27,199.58,199.37,1845.1,12.33,8.16,76.43,0.2477,0,0
2025-03-05 13:05:00,179.87,142.94,29.18,66.19,200.41,200.53,1850.7,12.04,8.28,76.75,0.2451,0,0
2025-03-05 13:10:00,180.14,142.68,29.27,67.21,200.47,201.08,1848.2,12.14,7.82,75.47,0.2483,0,0
2025-03-05 13:15:00,179.76,143.17,29.16,65.35,199.58,198.96,1846.6,12.62,8.17,77.83,0.2429,0,0
2025-03-05 13:20:00,179.94,143.04,29.2,66.1,200.16,200.48,1850.5,12.21,8.01,76.94,0.2448,0,0
2025-03-05 13:25:00,180.29,142.67,28.92,66.51,200.07,198.98,1848.5,12.35,8.3,76.15,0.2486,0,0
2025-03-05 13:30:00,179.88,143.2,29.12,65.4,199.75,201.35,1851.8,12.23,8.16,77.8,0.2433,0,0
2025-03-05 13:35:00,179.73,142.8,28.8,65.64,199.64,199.64,1849.9,12.16,8.26,77.16,0.2447,0,0
2025-03-05 13:40:00,180.13,143.24,29.13,66.08,200.13,200.88,1848.3,12.59,8.04,77.16,0.2443,0,0
2025-03-05 13:45:00,180.25,142.78,29.26,66.13,199.97,200.64,1854.3,12.4,8.1,76.65,0.2482,0,0
2025-03-05 13:50:00,180.09,142.79,29.01,66.8,201.29,200.14,1853.4,12.54,7.83,75.99,0.2469,0,0
2025-03-05 13:55:00,179.93,142.9,29.05,65.91,200.44,200.93,1851.0,12.41,8.28,76.99,0.2454,0,0
2025-03-05 14:00:00,179.65,143.32,28.85,65.13,200.0,199.54,1851.5,12.21,8.45,78.19,0.2409,0,0
2025-03-05 14:05:00,179.84,142.91,29.02,65.82,201.65,201.67,1850.3,12.3,8.1,77.08,0.2449,0,0
2025-03-05 14:10:00,180.0,142.52,29.5,66.13,199.32,201.68,1852.9,12.36,8.27,76.39,0.249,0,0
2025-03-05 14:15:00,180.37,142.94,29.23,66.36,198.56,200.57,1845.8,12.22,8.16,76.58,0.2476,0,0
2025-03-05 14:20:00,180.05,143.1,29.12,66.13,200.63,199.85,1849.5,11.94,8.19,76.97,0.2448,0,0
2025-03-05 14:25:00,180.22,143.01,29.01,65.88,198.81,200.4,1851.3,12.18,7.98,77.13,0.2461,0,0
2025-03-05 14:30:00,179.89,142.91,29.04,66.05,200.93,200.93,1856.5,12.26,8.04,76.86,0.2451,0,0
2025-03-05 14:35:00,180.17,142.92,29.47,66.32,199.94,200.3,1850.8,12.46,7.94,76.6,0.2472,0,0
2025-03-05 14:40:00,180.12,143.34,28.83,65.55,200.06,200.37,1847.7,12.22,8.25,77.79,0.2431,0,0
2025-03-05 14:45:00,179.73,143.17,29.58,66.14,198.24,198.99,1848.2,12.28,7.98,77.03,0.2435,0,0
2025-03-05 14:50:00,180.0,143.1,29.56,66.06,198.67,200.74,1854.4,12.46,8.11,77.04,0.2452,0,0
2025-03-05 14:55:00,180.29,143.26,28.96,65.58,199.36,201.11,1846.3,12.38,7.98,77.68,0.2447,0,0
2025-03-05 15:00:00,179.43,142.63,29.22,65.51,199.2,200.73,1853.8,12.24,8.29,77.12,0.245,0,0
2025-03-05 15:05:00,180.29,142.85,29.06,66.21,200.92,200.69,1853.1,12.15,8.32,76.64,0.2475,0,0
2025-03-05 15:10:00,180.2,143.14,29.05,65.49,198.12,199.73,1850.8,12.08,8.29,77.65,0.2452,0,0
2025-03-05 15:15:00,180.05,143.33,29.93,66.57,200.29,201.46,1845.4,12.37,8.01,76.76,0.2446,0,0
2025-03-05 15:20:00,180.1,142.93,29.14,66.46,200.6,199.9,1841.1,12.42,8.08,76.46,0.2462,0,0
2025-03-05 15:25:00,180.44,142.94,29.47,67.17,201.33,199.33,1851.6,12.42,7.83,75.77,0.2484,0,0
2025-03-05 15:30:00,180.14,143.09,29.2,66.08,199.02,199.12,1850.7,12.24,8.06,77.02,0.2454,0,0
2025-03-05 15:35:00,179.65,143.23,29.28,65.77,200.87,200.31,1854.7,12.14,8.32,77.45,0.2422,0,0
2025-03-05 15:40:00,180.33,143.25,29.16,66.61,200.68,199.82,1853.9,12.17,7.87,76.64,0.2453,0,0
2025-03-05 15:45:00,179.84,142.84,29.19,66.47,199.81,199.82,1852.2,12.41,7.99,76.37,0.2456,0,0
2025-03-05 15:50:00,179.97,143.1,29.85,66.54,199.21,199.84,1855.3,12.22,8.2,76.56,0.2456,0,0
2025-03-05 15:55:00,179.86,143.0,29.38,66.36,199.86,200.86,1851.0,12.24,8.0,76.63,0.245,0,0
2025-03-05 16:00:00,179.53,143.05,29.51,66.46,200.6,199.94,1850.1,12.32,8.1,76.59,0.2431,0,0
2025-03-05 16:05:00,180.05,143.16,29.15,65.78,199.01,199.13,1848.7,12.41,7.94,77.38,0.2445,0,0
2025-03-05 16:10:00,179.63,142.81,29.16,65.58,201.31,199.83,1850.8,12.19,7.88,77.23,0.2447,0,0
2025-03-05 16:15:00,180.39,143.49,29.76,67.17,199.73,198.74,1854.4,12.41,8.09,76.32,0.245,0,0
2025-03-05 16:20:00,179.87,142.72,29.55,66.98,201.39,199.83,1847.9,12.55,7.91,75.73,0.2472,0,0
2025-03-05 16:25:00,179.76,142.76,29.53,66.41,198.87,197.81,1850.8,12.5,8.17,76.35,0.2463,0,0
2025-03-05 16:30:00,179.73,142.7,29.63,66.66,200.47,199.86,1852.6,12.35,8.16,76.04,0.2467,0,0
2025-03-05 16:35:00,179.9,142.68,29.61,67.2,199.73,199.8,1848.4,12.26,7.93,75.48,0.2476,0,0
2025-03-05 16:40:00,179.83,142.7,29.1,66.43,200.55,199.95,1848.8,12.18,7.82,76.27,0.2463,0,0
2025-03-05 16:45:00,179.78,142.91,29.83,66.89,199.85,198.83,1850.3,12.12,7.95,76.02,0.2459,0,0
2025-03-05 16:50:00,179.92,142.6,29.83,67.3,201.09,199.84,1849.8,12.19,7.9,75.3,0.2486,0,0
2025-03-05 16:55:00,179.75,142.76,29.82,67.07,200.46,199.45,1850.9,12.48,8.03,75.69,0.2467,0,0
2025-03-05 17:00:00,180.23,143.15,29.7,66.65,198.97,200.68,1852.3,12.38,8.02,76.5,0.2464,0,0
2025-03-05 17:05:00,179.5,143.1,29.65,66.49,200.0,199.53,1849.6,12.17,8.31,76.62,0.2429,0,0
2025-03-05 17:10:00,179.95,143.23,29.83,66.57,198.22,198.6,1853.8,12.64,8.09,76.66,0.2446,0,0
2025-03-05 17:15:00,180.0,142.82,29.82,67.26,200.13,200.85,1844.2,12.38,8.29,75.56,0.2475,0,0
2025-03-05 17:20:00,180.07,143.29,30.05,66.25,199.09,201.34,1844.3,12.16,8.02,77.04,0.2452,0,0
2025-03-05 17:25:00,179.5,142.94,29.98,66.9,200.41,200.08,1850.9,12.64,8.01,76.04,0.2445,0,0
2025-03-05 17:30:00,180.08,143.13,29.75,66.8,199.81,200.72,1852.9,12.2,7.69,76.33,0.2458,0,0
2025-03-05 17:35:00,179.48,142.86,30.49,66.57,199.09,200.91,1852.1,12.44,8.23,76.29,0.2458,0,0
2025-03-05 17:40:00,179.87,143.1,30.21,66.97,200.1,201.47,1845.8,12.56,8.34,76.12,0.2457,0,0
2025-03-05 17:45:00,179.78,142.9,30.37,66.72,199.33,200.19,1849.4,12.22,8.27,76.18,0.2468,0,0
2025-03-05 17:50:00,179.73,143.07,29.93,66.54,199.21,200.62,1848.1,12.33,8.25,76.53,0.2447,0,0
2025-03-05 17:55:00,179.91,143.02,30.0,66.53,200.13,200.37,1848.5,12.14,8.54,76.49,0.2461,0,0
2025-03-05 18:00:00,180.06,143.58,29.7,66.44,199.69,199.07,1848.6,12.49,8.25,77.14,0.2426,0,0
2025-03-05 18:05:00,179.82,142.98,29.9,66.54,198.98,199.76,1851.8,12.35,8.09,76.45,0.2457,0,0
2025-03-05 18:10:00,180.23,143.1,29.74,67.25,199.93,199.03,1847.9,11.99,8.4,75.86,0.2467,0,0
2025-03-05 18:15:00,180.36,143.07,30.53,67.67,199.21,200.48,1854.1,12.64,8.13,75.41,0.2488,0,0
2025-03-05 18:20:00,180.1,143.03,30.62,68.17,200.07,199.96,1854.2,11.92,8.38,74.85,0.248,0,0
2025-03-05 18:25:00,179.96,143.04,29.95,67.01,201.1,200.42,1854.5,12.42,7.99,76.03,0.2461,0,0
2025-03-05 18:30:00,179.55,143.3,30.1,66.08,199.62,199.61,1849.3,12.53,7.97,77.22,0.2426,0,0
2025-03-05 18:35:00,180.13,142.74,30.25,67.61,201.69,200.38,1847.5,12.12,8.24,75.12,0.2495,0,0
2025-03-05 18:40:00,179.65,143.4,30.5,66.93,200.19,201.12,1848.1,12.31,7.93,76.47,0.243,0,0
2025-03-05 18:45:00,180.53,142.89,30.4,67.92,201.21,200.73,1849.4,12.23,8.07,74.97,0.2507,0,0
2025-03-05 18:50:00,180.34,142.72,30.76,68.8,201.46,198.7,1856.9,12.65,8.03,73.92,0.2515,0,0
2025-03-05 18:55:00,180.02,143.39,30.54,67.42,201.5,200.54,1847.9,12.18,7.99,75.97,0.2451,0,0
2025-03-05 19:00:00,180.21,143.02,30.77,68.05,201.8,200.48,1850.6,12.43,7.77,74.96,0.2489,0,0
2025-03-05 19:05:00,179.74,142.89,30.21,67.36,201.65,200.65,1854.1,12.23,8.15,75.53,0.2465,0,0
2025-03-05 19:10:00,179.98,142.85,30.66,67.51,200.21,200.48,1850.8,12.26,8.1,75.34,0.2486,0,0
2025-03-05 19:15:00,180.31,142.98,30.48,67.62,199.84,200.27,1847.2,12.1,8.06,75.36,0.2491,0,0
2025-03-05 19:20:00,180.28,143.14,31.15,68.28,199.69,200.32,1847.2,12.43,8.2,74.86,0.249,0,0
2025-03-05 19:25:00,179.61,142.77,30.81,68.17,200.39,199.29,1851.9,12.6,7.91,74.6,0.2476,0,0
2025-03-05 19:30:00,179.87,143.0,30.55,67.04,199.35,199.42,1847.9,12.21,8.26,75.96,0.247,0,0
2025-03-05 19:35:00,179.98,142.95,30.87,68.22,199.78,199.26,1853.4,12.48,8.45,74.73,0.2484,0,0
2025-03-05 19:40:00,180.52,143.05,30.77,68.07,199.89,200.12,1845.4,12.36,8.0,74.98,0.2502,0,0
2025-03-05 19:45:00,179.95,143.48,30.42,67.04,200.88,198.85,1851.5,12.28,7.94,76.44,0.2439,0,0
2025-03-05 19:50:00,179.82,142.97,30.99,67.47,199.63,200.72,1850.4,12.4,8.2,75.5,0.2476,0,0
2025-03-05 19:55:00,180.48,142.82,30.69,68.04,199.06,200.82,1846.9,12.24,8.02,74.77,0.2514,0,0
2025-03-05 20:00:00,180.08,143.21,31.0,67.52,199.61,199.45,1849.3,12.27,8.14,75.7,0.2473,0,0
2025-03-05 20:05:00,180.31,142.98,31.08,68.26,200.66,199.5,1851.6,12.13,8.25,74.72,0.2501,0,0
2025-03-05 20:10:00,179.94,142.64,31.38,68.88,199.57,199.82,1851.0,12.45,7.8,73.76,0.251,0,0
2025-03-05 20:15:00,180.1,143.53,31.4,68.04,201.35,199.25,1846.8,12.46,7.94,75.49,0.2459,0,0
2025-03-05 20:20:00,180.02,143.46,30.93,67.93,201.59,200.09,1847.5,12.6,8.12,75.53,0.2452,0,0
2025-03-05 20:25:00,180.14,143.42,31.18,67.98,201.49,198.86,1847.2,12.07,8.14,75.44,0.2465,0,0
2025-03-05 20:30:00,179.97,143.15,31.21,68.07,198.41,199.35,1845.9,12.26,8.2,75.08,0.2475,0,0
2025-03-05 20:35:00,180.27,142.5,30.43,68.77,200.43,199.36,1849.3,12.4,8.23,73.73,0.2521,0,0
2025-03-05 20:40:00,180.0,143.02,31.03,67.85,199.43,200.53,1847.9,12.04,8.28,75.17,0.2482,0,0
2025-03-05 20:45:00,179.86,142.89,31.41,67.85,201.54,201.9,1847.5,12.61,8.08,75.04,0.2491,0,0
2025-03-05 20:50:00,180.12,143.46,31.28,68.39,199.75,200.76,1851.1,12.08,8.23,75.07,0.2463,0,0
2025-03-05 20:55:00,179.95,143.17,31.11,67.38,198.11,200.94,1849.5,12.42,8.0,75.79,0.2471,0,0
2025-03-05 21:00:00,180.24,142.45,31.71,69.36,200.23,200.61,1843.5,12.32,8.2,73.09,0.2544,0,0
2025-03-05 21:05:00,180.06,143.03,31.22,68.44,200.82,199.79,1844.9,12.24,8.12,74.59,0.2488,0,0
2025-03-05 21:10:00,179.87,143.0,31.3,68.37,201.11,199.85,1845.2,12.52,8.07,74.63,0.2482,0,0
2025-03-05 21:15:00,180.05,143.39,31.19,68.05,198.91,199.26,1845.8,12.19,8.18,75.33,0.2463,0,0
2025-03-05 21:20:00,180.37,142.94,31.27,69.14,199.12,199.7,1851.1,12.27,8.03,73.8,0.251,0,0
2025-03-05 21:25:00,179.81,142.58,31.31,68.51,199.98,200.54,1850.7,12.24,8.16,74.06,0.2507,0,0
2025-03-05 21:30:00,180.14,143.45,31.05,67.8,200.07,199.92,1852.9,12.15,8.22,75.65,0.2461,0,0
2025-03-05 21:35:00,180.29,142.69,31.68,69.08,199.36,200.98,1850.9,12.27,8.0,73.6,0.253,0,0
2025-03-05 21:40:00,180.0,143.44,31.42,68.09,201.65,201.07,1850.1,12.35,8.22,75.36,0.246,0,0
2025-03-05 21:45:00,180.11,143.7,31.27,67.37,199.83,200.77,1848.8,12.25,8.32,76.33,0.2446,0,0
2025-03-05 21:50:00,180.06,143.07,31.51,68.63,200.04,200.08,1852.3,12.45,8.33,74.45,0.249,0,0
2025-03-05 21:55:00,179.93,143.2,31.57,68.34,199.7,200.27,1849.9,12.17,7.95,74.86,0.2476,0,0
2025-03-05 22:00:00,179.76,143.18,31.45,67.48,199.81,200.82,1845.7,12.26,8.21,75.71,0.2466,0,0
2025-03-05 22:05:00,179.96,143.09,31.65,68.31,199.71,200.68,1845.9,12.33,8.04,74.78,0.2486,0,0
2025-03-05 22:10:00,180.04,143.28,31.28,68.43,201.32,200.1,1852.5,12.23,8.01,74.85,0.2471,0,0
2025-03-05 22:15:00,179.66,142.77,31.88,68.71,200.25,200.47,1846.6,12.05,8.1,74.05,0.2496,0,0
2025-03-05 22:20:00,179.64,143.22,32.59,68.95,200.39,200.99,1846.7,12.34,8.36,74.27,0.2476,0,0
2025-03-05 22:25:00,179.78,142.84,32.02,69.06,199.85,200.71,1853.9,12.27,8.12,73.77,0.25,0,0
2025-03-05 22:30:00,180.14,142.97,31.94,69.36,201.13,199.93,1851.1,12.09,8.19,73.61,0.2508,0,0
2025-03-05 22:35:00,180.3,143.09,31.84,69.14,200.33,199.65,1850.5,12.2,8.18,73.94,0.2506,0,0
2025-03-05 22:40:00,180.3,142.96,31.73,68.67,200.13,200.91,1851.7,12.27,8.15,74.29,0.2514,0,0
2025-03-05 22:45:00,179.98,143.25,31.93,68.67,199.93,199.6,1852.1,12.55,8.01,74.58,0.2481,0,0
2025-03-05 22:50:00,179.97,142.74,31.88,68.71,199.83,200.44,1848.6,12.33,8.18,74.03,0.2514,0,0
2025-03-05 22:55:00,180.15,142.82,31.81,68.86,198.57,200.5,1849.8,12.15,8.15,73.95,0.2516,0,0
2025-03-05 23:00:00,180.06,142.79,32.11,69.63,200.17,201.61,1855.2,12.25,7.91,73.16,0.2519,0,0
2025-03-05 23:05:00,179.89,143.16,31.84,68.12,200.46,200.49,1844.1,12.33,8.3,75.04,0.2481,0,0
2025-03-05 23:10:00,180.04,143.3,32.4,69.0,199.1,200.06,1854.1,12.44,8.06,74.3,0.2489,0,0
2025-03-05 23:15:00,179.93,142.6,31.62,68.64,200.06,201.56,1853.3,12.35,7.84,73.96,0.2517,0,0
2025-03-05 23:20:00,179.98,143.01,32.11,69.51,200.16,199.77,1847.4,12.55,8.02,73.5,0.25,0,0
2025-03-05 23:25:00,180.02,142.97,31.96,68.48,200.7,201.09,1848.7,12.07,7.8,74.49,0.2502,0,0
2025-03-05 23:30:00,179.9,143.15,31.93,69.31,199.86,198.7,1848.9,12.56,7.85,73.84,0.2483,0,0
2025-03-05 23:35:00,180.21,143.04,32.22,69.13,200.04,200.11,1845.9,12.45,8.18,73.92,0.2512,0,0
2025-03-05 23:40:00,180.12,142.65,31.96,69.2,199.28,199.28,1851.9,12.38,8.06,73.45,0.2529,0,0
2025-03-05 23:45:00,180.39,143.45,31.91,68.97,200.14,201.38,1854.2,12.16,8.05,74.48,0.2488,0,0
2025-03-05 23:50:00,179.84,142.85,32.43,69.09,198.93,199.65,1847.4,12.55,8.22,73.76,0.251,0,0
2025-03-05 23:55:00,180.04,142.94,31.78,68.74,199.58,200.2,1848.4,12.35,8.12,74.2,0.2502,0,0
2025-03-06 00:00:00,180.18,143.02,32.34,68.97,200.54,199.78,1848.4,12.43,8.1,74.05,0.2513,0,0
2025-03-06 00:05:00,179.71,142.8,31.81,69.02,199.73,199.5,1854.6,12.36,7.95,73.79,0.2495,0,0
2025-03-06 00:10:00,180.41,142.8,32.48,69.72,199.96,200.59,1855.5,12.39,8.11,73.09,0.2542,0,0
2025-03-06 00:15:00,180.07,143.41,32.16,68.53,200.57,200.93,1850.0,12.31,7.88,74.88,0.2478,0,0
2025-03-06 00:20:00,180.42,142.9,32.19,69.18,198.81,200.06,1853.9,12.35,8.15,73.72,0.2531,0,0
2025-03-06 00:25:00,180.32,142.88,32.53,70.23,200.06,199.33,1848.9,12.34,8.28,72.66,0.2533,0,0
2025-03-06 00:30:00,180.36,142.85,31.94,69.21,199.8,201.0,1851.2,12.5,8.03,73.64,0.2527,0,0
2025-03-06 00:35:00,180.19,143.06,32.15,69.08,200.4,199.96,1847.4,12.15,8.09,73.98,0.2508,0,0
2025-03-06 00:40:00,180.03,143.12,32.23,69.34,200.44,198.76,1845.5,12.19,8.21,73.78,0.2497,0,0
2025-03-06 00:45:00,179.68,143.06,32.52,68.76,199.04,199.83,1847.2,12.39,8.02,74.3,0.2488,0,0
2025-03-06 00:50:00,179.79,142.85,32.16,69.28,200.11,200.49,1849.1,12.06,7.96,73.57,0.2502,0,0
2025-03-06 00:55:00,180.07,143.04,32.2,69.19,198.2,198.93,1845.7,12.36,8.08,73.85,0.2504,0,0
2025-03-06 01:00:00,180.0,143.2,32.19,69.05,200.25,200.05,1853.3,12.3,8.05,74.15,0.249,0,0
2025-03-06 01:05:00,179.37,142.47,32.39,69.59,200.44,198.7,1847.1,12.26,8.31,72.88,0.251,0,0
2025-03-06 01:10:00,179.98,142.44,32.26,69.96,200.32,200.3,1856.6,12.27,8.26,72.49,0.2541,0,0
2025-03-06 01:15:00,180.24,142.6,32.62,69.98,199.58,201.35,1851.3,12.27,7.94,72.62,0.255,0,0
2025-03-06 01:20:00,180.29,142.92,31.94,69.25,199.98,200.17,1849.3,12.2,7.98,73.67,0.2519,0,0
2025-03-06 01:25:00,180.15,143.03,32.46,70.23,200.2,199.52,1850.5,12.09,7.78,72.81,0.2513,0,0
2025-03-06 01:30:00,180.28,142.96,31.92,69.69,199.9,199.47,1851.9,12.28,8.0,73.27,0.2516,0,0
2025-03-06 01:35:00,179.58,142.81,32.27,68.94,199.99,198.55,1848.3,12.36,7.87,73.86,0.2496,0,0
2025-03-06 01:40:00,179.99,143.13,31.99,68.61,200.65,200.4,1845.5,12.53,8.07,74.53,0.249,0,0
2025-03-06 01:45:00,179.69,143.18,32.04,68.4,201.03,199.12,1856.2,12.31,8.02,74.78,0.2473,0,0
2025-03-06 01:50:00,179.75,143.1,31.73,68.42,199.63,199.27,1850.0,12.38,8.29,74.68,0.2476,0,0
2025-03-06 01:55:00,179.84,142.52,31.89,69.08,200.3,199.29,1855.6,12.38,8.09,73.44,0.2522,0,0
2025-03-06 02:00:00,179.81,142.38,32.48,69.88,199.95,198.44,1851.5,12.03,7.88,72.51,0.254,0,0
2025-03-06 02:05:00,180.28,142.92,32.74,69.79,198.34,199.07,1848.9,11.96,7.99,73.12,0.2532,0,0
2025-03-06 02:10:00,179.98,142.78,31.79,69.62,200.22,199.1,1845.1,12.55,7.83,73.16,0.251,0,0
2025-03-06 02:15:00,179.93,143.23,32.21,69.54,200.73,198.88,1852.7,12.03,8.18,73.69,0.2485,0,0
2025-03-06 02:20:00,180.13,142.88,32.06,69.57,201.42,200.01,1850.7,12.35,8.21,73.31,0.2516,0,0
2025-03-06 02:25:00,179.94,142.97,31.76,68.97,200.83,199.65,1849.4,12.37,8.11,74.0,0.2495,0,0
2025-03-06 02:30:00,180.17,143.25,32.54,69.43,200.55,200.27,1848.1,12.42,8.06,73.82,0.2501,0,0
2025-03-06 02:35:00,179.8,143.14,32.0,68.56,200.35,199.04,1850.6,12.47,8.15,74.59,0.248,0,0
2025-03-06 02:40:00,180.22,143.16,32.17,69.22,201.22,200.24,1848.7,12.28,8.02,73.94,0.2503,0,0
2025-03-06 02:45:00,179.68,143.0,31.72,69.02,201.72,199.81,1850.8,12.44,8.01,73.98,0.2479,0,0
2025-03-06 02:50:00,179.9,143.24,32.07,68.79,199.8,198.75,1850.0,12.19,8.14,74.45,0.248,0,0
2025-03-06 02:55:00,179.99,142.86,31.93,69.21,201.29,200.34,1850.2,12.51,8.32,73.66,0.2508,0,0
2025-03-06 03:00:00,180.11,142.62,31.5,68.85,199.11,200.32,1844.8,12.52,8.07,73.77,0.2523,0,0
2025-03-06 03:05:00,179.94,143.03,31.73,68.8,199.37,198.28,1851.7,12.27,8.23,74.23,0.249,0,0
2025-03-06 03:10:00,180.11,142.97,32.14,69.42,200.28,199.55,1850.9,12.03,8.31,73.56,0.251,0,0
2025-03-06 03:15:00,179.76,143.32,32.19,68.87,200.14,199.35,1848.2,12.08,8.18,74.45,0.2469,0,0
2025-03-06 03:20:00,180.1,143.3,31.96,68.62,200.84,201.01,1847.3,12.35,8.09,74.69,0.2484,0,0
2025-03-06 03:25:00,179.95,142.91,31.62,68.48,199.81,199.75,1850.4,12.15,8.04,74.44,0.2497,0,0
2025-03-06 03:30:00,180.18,142.54,32.06,70.21,200.71,199.76,1855.1,12.13,8.16,72.34,0.2541,0,0
2025-03-06 03:35:00,180.1,143.28,31.64,68.7,199.49,197.46,1851.7,12.54,8.21,74.58,0.248,0,0
2025-03-06 03:40:00,180.1,143.08,32.19,69.26,199.46,199.79,1849.9,12.28,8.35,73.82,0.2503,0,0
2025-03-06 03:45:00,180.16,142.98,32.22,69.65,200.77,199.91,1848.9,12.56,7.96,73.33,0.2513,0,0
2025-03-06 03:50:00,180.05,143.2,31.76,68.56,199.1,200.14,1847.5,12.16,8.13,74.64,0.2485,0,0
2025-03-06 03:55:00,179.87,142.93,32.1,68.4,200.68,200.19,1849.3,12.2,8.05,74.53,0.25,0,0
2025-03-06 04:00:00,180.01,142.99,31.4,68.35,199.63,200.44,1844.5,12.43,8.11,74.64,0.2491,0,0
2025-03-06 04:05:00,179.94,143.22,31.58,68.44,198.37,199.15,1846.3,12.44,8.25,74.77,0.2475,0,0
2025-03-06 04:10:00,180.13,143.19,31.33,68.6,199.18,198.93,1848.8,12.55,8.07,74.58,0.2483,0,0
2025-03-06 04:15:00,180.03,142.91,31.91,68.83,200.14,200.35,1847.8,12.17,8.2,74.08,0.2506,0,0
2025-03-06 04:20:00,180.19,142.9,31.27,68.52,199.67,200.93,1853.4,12.24,7.87,74.38,0.2504,0,0
2025-03-06 04:25:00,180.33,142.84,31.62,68.55,198.86,200.97,1846.7,12.24,8.11,74.3,0.2521,0,0
2025-03-06 04:30:00,179.77,143.0,31.76,68.55,198.88,199.88,1849.7,12.42,7.97,74.45,0.2485,0,0
2025-03-06 04:35:00,179.98,142.91,32.17,69.03,199.03,199.32,1855.3,12.15,8.08,73.87,0.2508,0,0
2025-03-06 04:40:00,179.98,143.11,31.96,68.82,199.26,198.85,1850.3,12.18,8.05,74.29,0.2491,0,0
2025-03-06 04:45:00,179.78,142.68,31.46,68.65,199.81,200.31,1854.3,12.45,7.95,74.03,0.2501,0,0
2025-03-06 04:50:00,180.12,142.82,32.07,69.26,200.25,199.55,1850.1,12.47,8.07,73.56,0.2519,0,0
2025-03-06 04:55:00,180.32,142.88,31.49,69.44,199.9,199.52,1848.9,12.31,8.1,73.44,0.2515,0,0
2025-03-06 05:00:00,180.22,143.33,32.14,69.22,200.79,199.61,1849.3,12.49,8.12,74.11,0.2491,0,0
2025-03-06 05:05:00,180.08,142.84,30.93,68.4,200.99,199.25,1851.0,12.36,8.23,74.44,0.2497,0,0
2025-03-06 05:10:00,180.03,142.81,31.46,68.79,200.37,199.47,1851.4,11.97,8.06,74.02,0.2505,0,0
2025-03-06 05:15:00,179.84,143.01,31.77,68.2,199.35,200.72,1848.3,12.2,8.15,74.81,0.2487,0,0
2025-03-06 05:20:00,179.76,143.08,31.27,67.63,199.89,201.01,1847.5,12.26,8.15,75.45,0.247,0,0
2025-03-06 05:25:00,180.44,142.59,31.54,69.93,199.52,198.52,1852.7,12.42,8.08,72.65,0.2542,0,0
2025-03-06 05:30:00,179.89,142.85,31.44,68.66,200.32,199.53,1851.0,12.39,8.19,74.19,0.2495,0,0
2025-03-06 05:35:00,180.12,142.86,31.29,68.88,200.98,199.36,1851.3,12.51,8.22,73.98,0.2504,0,0
2025-03-06 05:40:00,179.62,142.77,31.52,68.29,199.17,200.73,1849.2,12.61,7.84,74.48,0.2488,0,0
2025-03-06 05:45:00,180.02,143.0,31.13,68.52,199.89,198.89,1846.5,12.14,8.27,74.49,0.2486,0,0
2025-03-06 05:50:00,179.69,143.06,31.09,67.56,198.99,200.98,1848.1,12.36,8.07,75.49,0.2465,0,0
2025-03-06 05:55:00,180.18,143.09,31.06,67.72,199.47,201.85,1854.6,12.04,8.18,75.37,0.2487,0,0
2025-03-06 06:00:00,179.82,142.91,31.4,67.53,199.32,200.63,1851.9,12.36,8.12,75.38,0.2487,0,0
2025-03-06 06:05:00,180.24,143.43,31.51,67.97,199.98,200.77,1846.8,12.41,7.83,75.46,0.2475,0,0
2025-03-06 06:10:00,180.24,143.1,31.16,68.32,200.02,199.65,1849.7,12.25,8.41,74.78,0.2491,0,0
