timestamp,hot_inlet_temp_c,hot_outlet_temp_c,cold_inlet_temp_c,cold_outlet_temp_c,hot_flow_rate_lpm,cold_flow_rate_lpm,heat_transfer_coeff_wm2k,pressure_drop_hot_kpa,pressure_drop_cold_kpa,approach_temp_c,effectiveness,pump_trip_event,cleaning_cycle
2025-03-06 06:15:00,180.28,142.84,30.97,68.51,200.19,200.41,1848.9,12.23,8.27,74.33,0.2507,0,0
2025-03-06 06:20:00,180.01,143.13,31.24,67.65,201.1,200.38,1851.7,12.27,7.76,75.48,0.2479,0,0
2025-03-06 06:25:00,179.82,142.85,31.25,68.1,199.64,200.19,1848.9,12.52,8.26,74.74,0.2489,0,0
2025-03-06 06:30:00,180.06,142.98,31.19,67.82,198.68,200.32,1852.1,12.25,8.39,75.15,0.2491,0,0
2025-03-06 06:35:00,180.03,143.04,31.07,67.84,199.05,200.94,1850.6,12.38,8.13,75.2,0.2483,0,0
2025-03-06 06:40:00,180.34,142.97,31.37,69.2,200.53,199.1,1850.7,12.36,8.1,73.77,0.2509,0,0
2025-03-06 06:45:00,180.36,143.01,30.98,67.84,199.7,199.98,1851.3,12.23,7.96,75.16,0.25,0,0
2025-03-06 06:50:00,179.75,143.22,30.88,67.02,197.98,199.68,1846.2,12.15,8.1,76.2,0.2454,0,0
2025-03-06 06:55:00,179.58,142.99,30.66,67.46,199.88,199.06,1848.1,12.18,8.02,75.54,0.2457,0,0
2025-03-06 07:00:00,179.9,142.85,31.2,68.21,199.34,200.41,1850.2,12.33,7.9,74.64,0.2492,0,0
2025-03-06 07:05:00,180.14,142.6,31.15,68.74,201.28,200.34,1848.0,12.3,8.13,73.86,0.252,0,0
2025-03-06 07:10:00,180.04,142.5,31.08,68.55,199.11,200.07,1847.0,12.34,8.45,73.94,0.252,0,0
2025-03-06 07:15:00,180.19,143.08,31.23,67.92,198.91,199.93,1850.6,12.21,7.97,75.16,0.2492,0,0
2025-03-06 07:20:00,179.81,143.46,30.61,66.61,199.09,199.93,1847.2,12.32,8.22,76.85,0.2436,0,0
2025-03-06 07:25:00,180.53,143.31,31.11,68.58,202.15,200.77,1850.7,12.34,8.28,74.74,0.2491,0,0
2025-03-06 07:30:00,180.25,142.85,30.72,68.19,200.27,199.15,1853.4,12.36,8.22,74.66,0.2501,0,0
2025-03-06 07:35:00,180.19,143.1,30.23,67.05,200.11,201.35,1846.2,12.66,8.26,76.05,0.2473,0,0
2025-03-06 07:40:00,180.22,142.97,30.52,67.63,199.54,199.27,1854.2,12.56,8.22,75.33,0.2489,0,0
2025-03-06 07:45:00,180.14,143.59,30.53,67.34,200.14,199.35,1853.7,12.06,8.24,76.25,0.2443,0,0
2025-03-06 07:50:00,180.18,143.09,30.81,67.56,199.94,201.78,1851.5,12.21,8.04,75.53,0.2483,0,0
2025-03-06 07:55:00,180.01,142.87,29.83,67.15,200.45,200.83,1851.6,12.47,7.98,75.72,0.2473,0,0
2025-03-06 08:00:00,180.48,142.51,30.43,68.36,200.59,199.83,1851.1,12.18,8.01,74.15,0.2531,0,0
2025-03-06 08:05:00,179.74,142.8,30.22,67.26,198.68,198.98,1845.1,12.31,8.38,75.54,0.2471,0,0
2025-03-06 08:10:00,179.82,143.76,30.51,66.59,200.63,199.75,1853.8,12.36,8.14,77.17,0.2415,0,0
2025-03-06 08:15:00,179.82,142.85,30.54,67.54,199.09,200.31,1849.1,12.34,8.16,75.31,0.2476,0,0
2025-03-06 08:20:00,179.77,142.95,30.3,67.36,199.96,199.17,1851.8,12.45,8.15,75.59,0.2463,0,0
2025-03-06 08:25:00,179.96,143.18,30.13,67.6,201.54,198.65,1852.8,12.65,8.17,75.58,0.2455,0,0
2025-03-06 08:30:00,180.14,143.32,30.42,67.39,200.68,199.36,1845.2,12.46,8.05,75.93,0.2459,0,0
2025-03-06 08:35:00,180.33,143.22,30.34,67.7,200.41,199.64,1850.6,12.31,8.08,75.52,0.2475,0,0
2025-03-06 08:40:00,179.72,143.13,30.17,66.53,201.77,201.16,1850.2,12.3,8.14,76.6,0.2447,0,0
2025-03-06 08:45:00,180.12,142.57,30.45,67.89,199.92,199.41,1853.1,12.61,8.18,74.68,0.2509,0,0
2025-03-06 08:50:00,179.97,142.65,30.24,67.08,197.93,198.81,1850.6,12.39,7.73,75.57,0.2492,0,0
2025-03-06 08:55:00,180.5,142.8,30.41,68.48,200.67,199.27,1847.9,12.49,8.18,74.32,0.2512,0,0
2025-03-06 09:00:00,179.98,142.7,30.48,67.56,199.89,199.66,1855.7,12.36,7.98,75.14,0.2493,0,0
2025-03-06 09:05:00,179.67,142.99,30.18,66.78,199.3,199.33,1847.1,12.34,8.0,76.21,0.2454,0,0
2025-03-06 09:10:00,180.21,143.09,30.04,67.13,199.73,200.53,1853.5,12.4,8.15,75.95,0.2472,0,0
2025-03-06 09:15:00,180.08,143.19,29.9,66.46,200.14,201.23,1846.4,12.27,7.94,76.73,0.2456,0,0
2025-03-06 09:20:00,180.26,142.5,30.25,67.95,200.95,199.64,1850.8,12.46,8.19,74.55,0.2517,0,0
2025-03-06 09:25:00,180.03,143.1,30.01,66.71,200.28,201.54,1851.9,12.08,8.1,76.39,0.2462,0,0
2025-03-06 09:30:00,179.69,142.7,30.18,67.64,199.81,200.38,1847.7,12.36,8.27,75.06,0.2474,0,0
2025-03-06 09:35:00,179.84,142.39,29.91,67.01,199.91,200.41,1851.7,12.38,8.09,75.38,0.2497,0,0
2025-03-06 09:40:00,180.14,143.33,29.77,66.28,198.41,198.78,1845.5,12.43,7.94,77.05,0.2448,0,0
2025-03-06 09:45:00,179.71,143.0,29.94,66.47,199.27,200.92,1846.8,12.33,8.23,76.53,0.2451,0,0
2025-03-06 09:50:00,179.78,143.61,29.49,64.98,199.02,199.97,1846.9,12.17,7.76,78.63,0.2407,0,0
2025-03-06 09:55:00,180.24,142.69,29.9,66.92,199.16,199.81,1848.8,12.43,8.14,75.77,0.2498,0,0
2025-03-06 10:00:00,179.71,143.41,29.98,66.08,200.24,199.12,1853.5,12.19,8.12,77.34,0.2424,0,0
2025-03-06 10:05:00,180.22,143.35,29.53,66.56,199.53,199.64,1850.5,12.39,8.04,76.79,0.2447,0,0
2025-03-06 10:10:00,179.97,142.76,30.04,67.59,201.91,200.5,1843.1,12.46,8.14,75.17,0.2482,0,0
2025-03-06 10:15:00,179.81,143.15,29.84,66.91,199.08,199.18,1848.4,12.22,8.0,76.24,0.2445,0,0
2025-03-06 10:20:00,179.93,142.89,29.64,66.62,200.55,199.96,1851.6,12.37,8.29,76.27,0.2465,0,0
2025-03-06 10:25:00,179.98,143.36,29.52,66.54,200.88,200.37,1852.1,12.33,8.09,76.82,0.2434,0,0
2025-03-06 10:30:00,180.28,142.88,29.95,66.9,199.94,201.17,1851.7,12.24,8.14,75.98,0.2488,0,0
2025-03-06 10:35:00,180.1,142.92,29.82,67.77,199.71,199.03,1853.6,12.51,7.89,75.14,0.2474,0,0
2025-03-06 10:40:00,180.18,143.61,29.6,66.26,200.25,198.6,1852.5,12.41,8.28,77.35,0.2429,0,0
2025-03-06 10:45:00,180.29,143.26,29.63,66.33,199.12,200.86,1851.2,12.33,7.96,76.93,0.2458,0,0
2025-03-06 10:50:00,179.88,143.29,29.66,66.36,201.21,199.56,1855.0,12.25,8.19,76.93,0.2435,0,0
2025-03-06 10:55:00,179.99,142.85,29.37,67.12,200.81,199.81,1849.7,12.22,8.21,75.72,0.2466,0,0
2025-03-06 11:00:00,179.68,143.07,29.79,66.27,200.76,200.58,1851.6,12.5,8.14,76.79,0.2443,0,0
2025-03-06 11:05:00,179.59,143.36,30.22,66.85,201.03,200.17,1848.2,12.32,7.95,76.51,0.2425,0,0
2025-03-06 11:10:00,179.9,143.23,29.35,66.13,200.85,200.23,1857.0,12.27,8.01,77.1,0.2435,0,0
2025-03-06 11:15:00,179.79,142.92,29.81,66.49,198.2,200.22,1846.6,12.23,8.07,76.43,0.2458,0,0
2025-03-06 11:20:00,180.19,142.81,29.67,67.59,201.29,199.97,1855.6,12.36,8.05,75.22,0.2483,0,0
2025-03-06 11:25:00,180.2,142.93,29.52,66.44,199.4,200.17,1857.4,12.38,8.19,76.49,0.2473,0,0
2025-03-06 11:30:00,179.9,143.27,29.51,66.06,199.56,200.7,1852.3,12.36,8.09,77.21,0.2435,0,0
2025-03-06 11:35:00,180.05,142.51,29.62,67.53,199.92,199.62,1848.3,12.38,7.99,74.98,0.2496,0,0
2025-03-06 11:40:00,180.16,143.07,29.49,66.32,199.16,201.45,1850.7,12.2,8.05,76.75,0.2462,0,0
2025-03-06 11:45:00,180.47,142.65,29.07,66.35,199.69,200.93,1848.8,12.25,7.98,76.29,0.2498,0,0
2025-03-06 11:50:00,179.8,143.54,29.29,66.03,201.06,199.18,1846.1,12.41,8.09,77.51,0.2409,0,0
2025-03-06 11:55:00,180.08,142.94,29.9,66.98,200.82,199.68,1850.5,12.18,8.24,75.96,0.2473,0,0
2025-03-06 12:00:00,179.97,143.13,29.67,66.43,198.68,199.47,1847.7,12.14,8.24,76.7,0.2451,0,0
2025-03-06 12:05:00,179.74,142.85,29.5,66.9,200.06,199.87,1848.4,11.85,8.07,75.96,0.2455,0,0
2025-03-06 12:10:00,180.3,143.03,29.32,66.14,199.79,201.41,1849.0,12.28,8.15,76.89,0.2469,0,0
2025-03-06 12:15:00,180.36,143.21,29.41,66.35,200.92,199.55,1846.4,12.27,8.21,76.86,0.2461,0,0
2025-03-06 12:20:00,180.08,142.31,29.19,66.67,198.99,200.56,1848.4,12.35,8.1,75.64,0.2503,0,0
2025-03-06 12:25:00,180.13,143.26,29.43,66.38,201.05,200.87,1850.6,12.55,8.1,76.87,0.2447,0,0
2025-03-06 12:30:00,179.96,143.32,28.9,65.45,200.38,200.42,1847.2,12.11,8.11,77.87,0.2426,0,0
2025-03-06 12:35:00,179.96,143.32,29.4,66.08,200.34,200.79,1844.1,12.23,8.24,77.24,0.2434,0,0
2025-03-06 12:40:00,179.8,142.89,28.94,65.6,199.5,200.19,1846.3,12.54,8.24,77.29,0.2447,0,0
2025-03-06 12:45:00,179.71,143.07,28.65,65.28,200.12,199.44,1850.7,12.36,7.82,77.79,0.2425,0,0
2025-03-06 12:50:00,180.0,142.95,28.95,66.14,200.11,200.37,1852.3,12.53,7.85,76.81,0.2452,0,0
2025-03-06 12:55:00,180.07,143.17,29.5,66.65,200.35,199.81,1855.7,12.51,7.77,76.52,0.2451,0,0
2025-03-06 13:00:00,179.96,143.07,29.53,65.97,199.6,200.16,1843.4,12.59,7.9,77.1,0.2453,0,0
2025-03-06 13:05:00,179.89,143.14,29.36,66.68,200.5,199.58,1853.5,12.17,8.09,76.46,0.2441,0,0
2025-03-06 13:10:00,179.93,143.15,29.29,66.03,200.37,199.9,1850.3,12.68,8.37,77.12,0.2441,0,0
2025-03-06 13:15:00,179.79,142.83,28.73,65.38,199.18,200.99,1850.0,12.43,8.07,77.46,0.2447,0,0
2025-03-06 13:20:00,179.88,143.04,28.94,65.89,199.96,199.98,1848.2,12.54,8.1,77.15,0.2441,0,0
2025-03-06 13:25:00,180.45,142.44,28.93,66.8,199.42,199.02,1848.9,12.15,8.24,75.64,0.2509,0,0
2025-03-06 13:30:00,180.17,143.02,29.09,66.14,200.47,199.41,1846.8,12.31,7.89,76.88,0.2459,0,0
2025-03-06 13:35:00,179.85,143.5,29.66,66.24,201.03,200.19,1853.0,12.36,8.1,77.26,0.2421,0,0
2025-03-06 13:40:00,179.71,142.99,28.62,65.07,199.6,200.16,1851.9,12.37,8.23,77.92,0.2431,0,0
2025-03-06 13:45:00,179.87,142.66,29.6,67.03,199.94,201.3,1853.8,12.25,8.06,75.63,0.2476,0,0
2025-03-06 13:50:00,180.0,143.02,29.58,67.19,199.96,198.11,1849.7,12.39,8.11,75.82,0.2459,0,0
2025-03-06 13:55:00,179.6,142.98,29.51,65.88,199.59,201.42,1849.1,12.19,8.1,77.1,0.244,0,0
2025-03-06 14:00:00,180.0,143.01,29.25,66.14,199.38,198.24,1852.5,12.51,8.29,76.87,0.2454,0,0
2025-03-06 14:05:00,179.96,142.84,29.18,66.32,199.55,200.26,1850.5,12.35,8.01,76.51,0.2462,0,0
2025-03-06 14:10:00,179.98,143.39,29.35,65.76,198.94,200.35,1849.5,12.16,8.11,77.64,0.2429,0,0
2025-03-06 14:15:00,179.58,142.56,29.41,66.53,199.27,199.42,1852.5,12.32,8.14,76.04,0.2465,0,0
2025-03-06 14:20:00,180.22,143.05,29.71,66.87,199.7,200.16,1847.2,12.38,8.07,76.18,0.2469,0,0
2025-03-06 14:25:00,179.86,142.79,29.2,66.17,198.77,200.73,1847.7,12.49,8.05,76.62,0.246,0,0
2025-03-06 14:30:00,179.87,142.91,29.54,66.62,200.51,199.05,1848.2,12.33,8.18,76.29,0.2459,0,0
2025-03-06 14:35:00,179.77,142.8,29.17,66.17,201.0,201.28,1848.3,12.23,8.35,76.63,0.2455,0,0
2025-03-06 14:40:00,179.89,143.06,29.34,66.14,198.75,199.3,1849.7,12.12,8.22,76.92,0.2447,0,0
2025-03-06 14:45:00,179.75,142.55,29.04,66.59,200.71,199.66,1850.6,12.49,7.91,75.97,0.2468,0,0
2025-03-06 14:50:00,180.0,143.28,29.42,66.55,200.63,199.22,1853.2,12.39,8.2,76.73,0.2439,0,0
2025-03-06 14:55:00,180.11,143.08,28.91,65.76,199.55,200.89,1848.6,12.36,7.87,77.32,0.2449,0,0
2025-03-06 15:00:00,180.12,142.93,29.44,66.35,199.22,200.3,1850.2,12.13,7.9,76.58,0.2468,0,0
2025-03-06 15:05:00,179.29,143.0,29.35,65.6,200.18,200.19,1849.4,12.31,8.07,77.41,0.242,0,0
2025-03-06 15:10:00,179.81,143.14,29.77,66.78,200.38,199.01,1851.3,12.28,8.14,76.36,0.2444,0,0
2025-03-06 15:15:00,179.7,142.66,29.11,66.19,201.02,199.99,1841.2,12.21,8.31,76.47,0.2459,0,0
2025-03-06 15:20:00,180.08,143.17,29.14,66.17,199.84,200.64,1852.7,12.48,7.98,77.0,0.2445,0,0
2025-03-06 15:25:00,179.95,143.38,29.02,65.31,199.81,200.87,1854.1,12.44,8.14,78.07,0.2423,0,0
2025-03-06 15:30:00,180.26,143.19,29.53,66.76,201.07,200.18,1850.1,12.44,8.02,76.44,0.2459,0,0
2025-03-06 15:35:00,180.2,143.18,29.17,66.34,199.9,199.15,1851.7,12.29,8.21,76.84,0.2451,0,0
2025-03-06 15:40:00,179.84,143.05,29.82,65.99,199.01,201.11,1854.6,12.36,8.06,77.06,0.2452,0,0
2025-03-06 15:45:00,179.94,142.75,29.58,66.48,200.79,200.63,1846.4,12.51,8.12,76.27,0.2474,0,0
2025-03-06 15:50:00,179.61,143.18,29.09,65.72,200.46,199.77,1851.5,12.32,7.88,77.46,0.242,0,0
2025-03-06 15:55:00,180.3,143.0,29.78,67.09,200.72,199.92,1848.4,12.36,8.03,75.9,0.2478,0,0
2025-03-06 16:00:00,180.28,142.69,29.48,67.6,200.87,199.59,1848.9,12.29,8.09,75.1,0.2492,0,0
2025-03-06 16:05:00,180.14,142.86,29.95,67.57,200.49,199.51,1853.4,12.18,7.89,75.29,0.2482,0,0
2025-03-06 16:10:00,179.88,142.95,29.7,66.24,200.04,200.83,1849.4,12.12,8.13,76.71,0.2459,0,0
2025-03-06 16:15:00,180.21,142.67,29.65,66.76,199.67,201.04,1858.2,12.19,8.19,75.91,0.2494,0,0
2025-03-06 16:20:00,180.0,142.85,29.24,66.55,200.16,199.82,1848.8,12.18,8.05,76.3,0.2464,0,0
2025-03-06 16:25:00,179.81,143.02,30.21,66.68,199.55,200.33,1852.2,12.28,8.22,76.33,0.246,0,0
2025-03-06 16:30:00,179.59,143.06,29.5,65.31,198.21,199.94,1847.4,12.44,8.01,77.74,0.2434,0,0
2025-03-06 16:35:00,180.0,142.95,29.95,66.87,199.92,200.88,1849.1,12.28,8.06,76.09,0.2469,0,0
2025-03-06 16:40:00,179.97,143.15,29.68,66.56,200.36,199.53,1850.3,12.16,8.15,76.59,0.245,0,0
2025-03-06 16:45:00,179.83,143.11,29.62,66.71,201.15,199.55,1851.1,12.47,8.21,76.4,0.2445,0,0
2025-03-06 16:50:00,179.61,142.87,29.74,66.6,200.23,199.02,1846.5,12.18,8.13,76.27,0.2451,0,0
2025-03-06 16:55:00,180.17,143.51,29.65,66.57,200.4,200.25,1846.2,12.62,8.01,76.94,0.2435,0,0
2025-03-06 17:00:00,179.77,142.79,29.67,66.97,200.04,199.29,1846.9,12.3,7.82,75.82,0.2464,0,0
2025-03-06 17:05:00,179.84,143.42,29.91,66.27,199.93,200.59,1850.0,12.5,8.26,77.16,0.2429,0,0
2025-03-06 17:10:00,180.1,143.01,30.0,67.25,198.51,198.96,1845.4,12.34,8.09,75.76,0.2471,0,0
2025-03-06 17:15:00,180.2,142.74,30.06,67.89,199.95,199.87,1850.1,12.33,8.24,74.86,0.2495,0,0
2025-03-06 17:20:00,180.04,143.12,29.84,66.89,200.65,200.25,1844.9,12.26,8.06,76.23,0.2458,0,0
2025-03-06 17:25:00,180.3,143.07,30.03,67.34,200.8,198.49,1847.4,12.22,8.15,75.73,0.2478,0,0
2025-03-06 17:30:00,179.9,143.25,29.44,66.18,199.26,199.41,1848.4,12.43,8.39,77.06,0.2436,0,0
2025-03-06 17:35:00,180.32,143.29,29.89,66.34,198.51,199.74,1852.7,12.4,7.91,76.95,0.2461,0,0
2025-03-06 17:40:00,180.04,142.59,29.86,67.32,199.2,200.04,1854.4,12.37,8.16,75.27,0.2493,0,0
2025-03-06 17:45:00,180.09,143.04,30.12,67.35,199.85,200.51,1849.8,12.34,8.24,75.7,0.247,0,0
2025-03-06 17:50:00,180.08,143.16,30.07,67.27,200.13,199.86,1847.9,12.52,8.18,75.89,0.2461,0,0
2025-03-06 17:55:00,180.09,143.36,30.28,67.32,201.67,199.09,1849.9,12.14,8.02,76.04,0.2452,0,0
2025-03-06 18:00:00,180.15,142.48,29.99,66.98,198.4,199.35,1851.2,12.19,8.17,75.5,0.2509,0,0
2025-03-06 18:05:00,179.97,142.3,30.13,67.9,200.96,200.63,1847.3,12.32,8.4,74.4,0.2514,0,0
2025-03-06 18:10:00,180.35,143.09,30.05,67.54,199.19,199.85,1848.8,12.25,8.22,75.54,0.2479,0,0
2025-03-06 18:15:00,180.14,142.73,30.28,67.92,199.86,200.42,1849.8,12.41,8.15,74.82,0.2496,0,0
2025-03-06 18:20:00,179.48,142.99,30.07,67.13,199.81,199.14,1846.7,12.42,7.78,75.85,0.2442,0,0
2025-03-06 18:25:00,179.74,142.53,30.05,66.99,200.53,200.58,1845.3,12.14,7.9,75.54,0.2486,0,0
2025-03-06 18:30:00,179.99,143.26,30.02,67.22,200.11,198.43,1853.2,12.51,7.91,76.03,0.2449,0,0
2025-03-06 18:35:00,179.83,142.92,30.3,67.36,199.81,199.39,1843.8,12.06,7.99,75.56,0.2469,0,0
2025-03-06 18:40:00,180.38,143.24,29.97,66.83,200.3,199.76,1850.9,12.56,8.13,76.41,0.2469,0,0
2025-03-06 18:45:00,179.74,143.12,29.9,66.5,199.2,201.05,1850.6,12.42,8.28,76.61,0.2444,0,0
2025-03-06 18:50:00,179.75,143.08,30.59,67.71,200.89,199.28,1841.0,12.12,8.13,75.37,0.2458,0,0
2025-03-06 18:55:00,180.34,142.8,30.38,68.18,201.05,200.97,1847.8,12.19,7.94,74.62,0.2503,0,0
2025-03-06 19:00:00,180.46,142.86,30.64,68.44,199.99,200.06,1845.6,11.94,8.26,74.42,0.251,0,0
2025-03-06 19:05:00,179.81,142.59,30.56,67.36,200.08,200.47,1852.8,12.22,8.08,75.22,0.2494,0,0
2025-03-06 19:10:00,179.94,142.8,30.56,67.87,199.01,199.67,1851.9,12.25,7.85,74.94,0.2486,0,0
2025-03-06 19:15:00,179.83,142.71,31.07,68.24,200.87,201.01,1847.6,12.12,8.39,74.48,0.2495,0,0
2025-03-06 19:20:00,180.35,143.2,31.05,68.64,200.14,199.2,1850.8,12.01,8.06,74.55,0.2488,0,0
2025-03-06 19:25:00,180.53,143.36,31.04,68.23,198.8,200.69,1850.0,12.1,8.08,75.13,0.2487,0,0
2025-03-06 19:30:00,180.21,143.25,30.65,67.65,200.4,200.0,1850.4,12.36,8.17,75.59,0.2471,0,0
2025-03-06 19:35:00,180.32,143.1,31.02,67.59,198.67,201.9,1850.7,12.26,8.05,75.5,0.2493,0,0
2025-03-06 19:40:00,179.93,142.87,30.78,67.97,199.98,199.73,1848.6,12.23,7.96,74.9,0.2485,0,0
2025-03-06 19:45:00,179.87,142.82,30.76,67.85,200.24,199.93,1850.5,12.14,8.1,74.97,0.2484,0,0
2025-03-06 19:50:00,179.97,143.16,31.06,68.19,199.81,199.15,1852.9,12.13,7.99,74.98,0.2472,0,0
2025-03-06 19:55:00,179.87,142.71,30.84,68.07,199.88,200.89,1844.0,12.68,7.9,74.64,0.2493,0,0
2025-03-06 20:00:00,179.47,143.58,30.75,66.84,201.27,200.57,1848.9,12.2,8.2,76.74,0.2413,0,0
2025-03-06 20:05:00,179.97,143.43,30.91,66.88,200.1,201.24,1855.4,12.4,8.42,76.55,0.2451,0,0
2025-03-06 20:10:00,179.77,143.23,31.21,68.77,200.8,199.61,1853.8,12.18,8.18,74.47,0.2459,0,0
2025-03-06 20:15:00,180.07,143.22,30.95,68.33,200.39,198.68,1849.7,12.12,8.14,74.89,0.2471,0,0
2025-03-06 20:20:00,180.24,143.24,31.07,67.78,200.32,200.81,1848.6,12.49,8.09,75.46,0.248,0,0
2025-03-06 20:25:00,179.85,142.84,31.07,68.42,199.88,200.44,1851.5,12.19,8.15,74.42,0.2487,0,0
2025-03-06 20:30:00,180.26,142.75,31.26,69.1,199.37,198.62,1855.8,12.16,8.09,73.66,0.2517,0,0
2025-03-06 20:35:00,179.71,143.22,30.65,66.54,199.85,201.35,1845.3,12.46,7.98,76.67,0.2448,0,0
2025-03-06 20:40:00,180.05,143.15,31.13,67.91,200.34,200.91,1845.3,12.23,7.86,75.25,0.2478,0,0
2025-03-06 20:45:00,180.02,143.21,31.12,68.34,199.64,198.66,1847.4,12.51,7.9,74.87,0.2472,0,0
2025-03-06 20:50:00,180.17,143.06,31.64,69.11,199.92,200.18,1850.6,12.29,8.14,73.94,0.2499,0,0
2025-03-06 20:55:00,179.68,142.27,31.28,68.36,199.17,198.91,1851.3,12.01,8.3,73.91,0.2521,0,0
2025-03-06 21:00:00,180.02,143.06,31.61,68.44,200.08,199.56,1853.7,12.3,8.35,74.62,0.249,0,0
2025-03-06 21:05:00,180.24,143.13,31.54,69.26,201.02,199.78,1849.8,12.29,8.08,73.87,0.2496,0,0
2025-03-06 21:10:00,179.62,142.88,32.06,69.17,201.12,199.53,1853.9,12.4,8.15,73.71,0.249,0,0
2025-03-06 21:15:00,179.96,143.17,31.25,68.06,199.69,199.29,1849.5,12.08,7.96,75.11,0.2474,0,0
2025-03-06 21:20:00,179.97,142.96,31.74,68.72,199.49,199.58,1853.4,12.57,8.23,74.24,0.2497,0,0
2025-03-06 21:25:00,180.05,142.63,31.84,68.67,200.23,199.85,1847.9,12.11,7.97,73.96,0.2525,0,0
2025-03-06 21:30:00,179.79,142.79,31.52,68.86,201.13,201.21,1845.8,12.28,8.03,73.92,0.2496,0,0
2025-03-06 21:35:00,179.84,143.12,31.26,68.62,200.3,198.59,1847.6,12.17,8.15,74.49,0.2471,0,0
2025-03-06 21:40:00,180.23,143.14,32.07,69.35,199.35,200.46,1849.6,12.27,8.01,73.79,0.2503,0,0
2025-03-06 21:45:00,179.87,143.14,31.74,68.2,197.98,201.04,1849.4,12.16,8.07,74.94,0.248,0,0
2025-03-06 21:50:00,180.21,142.97,31.93,69.26,200.82,199.52,1851.3,12.19,7.94,73.71,0.2511,0,0
2025-03-06 21:55:00,179.86,142.92,31.67,68.93,198.59,198.81,1850.0,12.19,7.86,74.0,0.2493,0,0
2025-03-06 22:00:00,179.74,143.28,31.98,68.43,200.88,199.21,1846.3,12.45,8.02,74.85,0.2467,0,0
2025-03-06 22:05:00,180.24,143.47,32.08,68.94,200.29,200.85,1854.4,12.37,8.01,74.53,0.2482,0,0
2025-03-06 22:10:00,180.13,143.3,32.02,69.03,199.22,200.2,1848.5,12.24,8.11,74.26,0.2487,0,0
2025-03-06 22:15:00,180.62,142.64,31.6,69.29,198.8,200.81,1848.1,12.48,8.03,73.35,0.2549,0,0
2025-03-06 22:20:00,180.27,142.97,31.61,69.3,200.65,200.49,1851.7,12.25,8.12,73.67,0.2508,0,0
2025-03-06 22:25:00,179.6,142.92,31.96,68.62,199.79,200.75,1849.6,12.4,8.06,74.29,0.2485,0,0
2025-03-06 22:30:00,179.92,143.4,31.63,68.41,199.05,199.24,1851.3,12.27,8.06,74.98,0.2463,0,0
2025-03-06 22:35:00,179.77,142.93,32.22,69.77,200.19,198.01,1848.8,12.43,8.11,73.16,0.2497,0,0
2025-03-06 22:40:00,179.62,143.12,31.91,68.89,200.26,199.49,1853.3,12.45,7.9,74.23,0.2471,0,0
2025-03-06 22:45:00,179.97,143.03,32.02,69.39,199.82,199.09,1851.1,12.24,7.91,73.65,0.2497,0,0
2025-03-06 22:50:00,179.99,142.92,32.0,69.42,200.29,199.53,1847.4,12.34,8.07,73.51,0.2505,0,0
2025-03-06 22:55:00,180.11,142.7,31.92,68.5,199.24,201.11,1850.9,12.19,8.08,74.2,0.2524,0,0
2025-03-06 23:00:00,179.56,142.95,32.19,69.53,201.94,200.58,1848.6,12.1,8.38,73.42,0.2484,0,0
2025-03-06 23:05:00,180.39,143.22,32.01,68.78,199.79,199.46,1845.2,12.44,8.24,74.44,0.2505,0,0
2025-03-06 23:10:00,179.91,142.8,32.02,69.23,199.95,199.58,1854.0,12.51,7.81,73.57,0.2509,0,0
2025-03-06 23:15:00,179.92,143.17,31.94,68.84,200.39,200.47,1844.9,12.25,8.12,74.33,0.2483,0,0
2025-03-06 23:20:00,179.81,142.74,32.43,69.32,198.58,199.94,1849.5,12.39,7.96,73.42,0.2515,0,0
2025-03-06 23:25:00,180.01,142.73,31.84,69.25,201.12,199.52,1853.4,12.56,8.04,73.48,0.2516,0,0
2025-03-06 23:30:00,179.84,143.43,32.43,69.29,199.62,199.67,1856.6,12.09,8.16,74.15,0.247,0,0
2025-03-06 23:35:00,179.76,142.58,32.02,69.52,200.38,200.98,1851.4,12.22,8.18,73.07,0.2516,0,0
2025-03-06 23:40:00,179.89,143.37,31.96,68.21,200.41,199.89,1852.5,12.06,8.14,75.16,0.2469,0,0
2025-03-06 23:45:00,179.93,143.04,32.35,68.94,200.03,200.53,1847.2,12.33,8.16,74.1,0.25,0,0
2025-03-06 23:50:00,179.84,142.3,32.59,69.59,199.22,199.88,1846.5,12.31,8.37,72.71,0.2549,0,0
2025-03-06 23:55:00,179.38,142.8,32.19,69.38,200.86,199.44,1848.7,12.31,8.11,73.41,0.2486,0,0
2025-03-07 00:00:00,179.8,142.88,32.38,69.51,199.97,199.52,1853.5,12.25,8.13,73.38,0.2504,0,0
2025-03-07 00:05:00,179.86,142.84,31.73,68.83,199.6,199.96,1850.8,12.48,8.33,74.0,0.2499,0,0
2025-03-07 00:10:00,180.21,143.11,32.19,69.34,200.65,200.43,1850.1,12.42,8.23,73.77,0.2507,0,0
2025-03-07 00:15:00,180.34,143.24,32.14,69.05,200.04,200.46,1849.9,12.05,8.17,74.2,0.2503,0,0
2025-03-07 00:20:00,180.23,142.77,32.03,69.43,199.43,201.2,1847.1,12.31,8.33,73.34,0.2528,0,0
2025-03-07 00:25:00,179.55,142.97,32.05,68.93,200.99,198.62,1847.1,12.45,7.99,74.04,0.248,0,0
2025-03-07 00:30:00,179.97,142.88,31.97,69.04,199.52,199.85,1848.9,12.31,8.06,73.84,0.2506,0,0
2025-03-07 00:35:00,179.85,142.84,32.32,69.52,198.74,201.04,1848.4,12.42,8.04,73.32,0.2509,0,0
2025-03-07 00:40:00,180.15,142.97,32.52,69.09,198.99,199.55,1854.7,12.23,8.17,73.88,0.2519,0,0
2025-03-07 00:45:00,179.65,143.32,31.93,68.16,199.42,200.09,1851.8,12.17,7.91,75.16,0.246,0,0
2025-03-07 00:50:00,180.01,142.8,32.57,69.85,200.43,199.67,1847.0,12.39,7.95,72.95,0.2524,0,0
2025-03-07 00:55:00,179.68,142.81,32.38,69.44,199.62,200.24,1848.6,12.29,8.21,73.37,0.2503,0,0
2025-03-07 01:00:00,180.16,143.12,31.85,69.12,199.02,199.17,1852.7,12.03,8.01,74.0,0.2498,0,0
2025-03-07 01:05:00,180.06,143.06,32.3,69.47,200.27,200.57,1848.0,12.13,8.07,73.59,0.2504,0,0
2025-03-07 01:10:00,180.22,142.72,32.45,69.98,200.56,199.57,1851.9,12.24,8.26,72.74,0.2538,0,0
2025-03-07 01:15:00,180.37,142.76,32.26,69.89,199.64,200.22,1844.2,12.21,8.07,72.87,0.2539,0,0
2025-03-07 01:20:00,180.15,143.48,32.13,68.48,198.97,199.63,1846.5,12.28,7.97,75.0,0.2477,0,0
2025-03-07 01:25:00,179.9,142.77,32.36,69.62,201.27,199.78,1849.8,12.2,7.99,73.15,0.2517,0,0
2025-03-07 01:30:00,180.44,143.02,32.44,70.23,200.01,197.23,1849.6,12.43,8.29,72.79,0.2529,0,0
2025-03-07 01:35:00,179.83,142.95,32.46,69.57,198.56,199.66,1852.3,12.35,8.19,73.37,0.2503,0,0
2025-03-07 01:40:00,179.93,143.19,31.73,68.77,200.12,199.87,1850.9,12.06,7.98,74.42,0.2479,0,0
2025-03-07 01:45:00,179.88,143.05,32.47,69.52,200.1,198.85,1848.0,12.22,8.04,73.53,0.2498,0,0
2025-03-07 01:50:00,180.26,142.91,32.26,69.43,199.46,200.1,1851.6,12.28,8.18,73.47,0.2524,0,0
2025-03-07 01:55:00,180.04,143.26,32.35,68.97,200.44,200.9,1846.8,12.08,8.15,74.29,0.2491,0,0
2025-03-07 02:00:00,180.32,143.19,32.36,69.72,199.99,199.65,1851.3,12.37,8.27,73.48,0.2509,0,0
2025-03-07 02:05:00,180.28,142.52,31.86,69.92,200.42,199.04,1843.0,12.37,8.3,72.59,0.2544,0,0
2025-03-07 02:10:00,179.99,142.84,32.17,69.51,199.24,199.63,1848.2,12.16,8.3,73.33,0.2513,0,0
2025-03-07 02:15:00,179.68,142.8,32.25,69.22,199.63,200.06,1851.4,12.36,7.88,73.58,0.2502,0,0
2025-03-07 02:20:00,179.9,142.64,32.13,68.75,199.94,200.09,1851.4,12.4,8.3,73.89,0.2522,0,0
2025-03-07 02:25:00,180.35,143.49,31.89,68.8,199.33,198.6,1844.4,12.53,8.2,74.69,0.2483,0,0
2025-03-07 02:30:00,179.75,142.89,31.83,68.45,200.26,201.16,1848.8,12.13,8.17,74.45,0.2492,0,0
2025-03-07 02:35:00,180.01,143.26,32.32,68.94,199.92,199.87,1852.1,12.21,8.2,74.32,0.2488,0,0
2025-03-07 02:40:00,180.15,143.33,32.11,68.94,201.88,200.32,1859.0,12.37,8.24,74.4,0.2487,0,0
2025-03-07 02:45:00,179.89,143.29,32.08,69.04,200.36,200.11,1851.5,12.52,8.19,74.25,0.2476,0,0
2025-03-07 02:50:00,180.26,143.02,32.11,69.52,200.11,199.87,1849.1,12.51,8.21,73.5,0.2514,0,0
2025-03-07 02:55:00,179.87,142.66,32.12,69.4,201.59,200.57,1848.3,12.27,7.98,73.27,0.2518,0,0
2025-03-07 03:00:00,180.0,142.76,32.27,69.65,198.7,198.84,1853.7,12.19,7.88,73.11,0.2521,0,0
2025-03-07 03:05:00,180.39,143.13,32.09,69.85,200.27,198.87,1850.0,12.22,8.14,73.28,0.2512,0,0
2025-03-07 03:10:00,180.01,143.0,32.4,69.72,201.2,200.94,1852.9,12.42,8.13,73.28,0.2507,0,0
2025-03-07 03:15:00,179.56,143.09,32.03,68.26,199.98,201.74,1846.3,12.42,8.19,74.83,0.2472,0,0
2025-03-07 03:20:00,180.01,142.71,31.97,69.13,200.51,200.82,1851.7,12.09,8.02,73.58,0.252,0,0
2025-03-07 03:25:00,180.05,142.94,32.46,69.22,200.24,201.23,1850.5,12.46,8.14,73.71,0.2514,0,0
2025-03-07 03:30:00,180.01,143.48,32.33,68.95,200.04,200.32,1847.6,12.44,8.08,74.53,0.2473,0,0
2025-03-07 03:35:00,180.21,142.95,32.08,69.12,199.53,199.95,1849.2,12.12,8.06,73.83,0.2516,0,0
2025-03-07 03:40:00,179.84,143.12,32.22,68.81,199.45,200.26,1852.0,12.3,7.96,74.31,0.2487,0,0
2025-03-07 03:45:00,179.55,142.5,32.08,68.95,200.77,200.79,1850.9,12.16,8.16,73.54,0.2513,0,0
2025-03-07 03:50:00,180.04,143.19,31.89,68.34,199.16,199.5,1849.2,12.31,8.25,74.85,0.2488,0,0
2025-03-07 03:55:00,179.97,143.29,31.77,68.61,200.31,199.48,1844.7,12.49,8.16,74.68,0.2475,0,0
2025-03-07 04:00:00,179.94,142.81,31.83,68.64,200.0,200.16,1843.1,12.2,8.32,74.17,0.2506,0,0
2025-03-07 04:05:00,180.16,142.85,31.94,69.22,198.42,199.57,1850.0,12.36,8.1,73.63,0.2517,0,0
2025-03-07 04:10:00,180.02,143.07,31.83,68.55,199.27,199.4,1852.7,12.06,8.24,74.53,0.2493,0,0
2025-03-07 04:15:00,179.89,142.72,31.28,68.42,198.5,199.26,1853.8,12.19,7.85,74.31,0.2501,0,0
2025-03-07 04:20:00,179.76,142.92,32.07,68.81,199.78,200.79,1850.5,12.42,8.26,74.11,0.2495,0,0
2025-03-07 04:25:00,180.09,143.2,31.81,68.92,200.58,200.32,1854.5,12.52,8.05,74.28,0.2488,0,0
2025-03-07 04:30:00,179.73,142.96,31.62,69.08,202.25,198.61,1848.4,11.98,8.18,73.88,0.2483,0,0
2025-03-07 04:35:00,180.23,143.05,32.15,68.69,199.91,200.89,1849.5,12.21,8.08,74.35,0.2511,0,0
2025-03-07 04:40:00,180.07,143.44,31.8,68.44,200.64,200.99,1849.1,12.25,8.42,75.0,0.247,0,0
2025-03-07 04:45:00,179.75,143.38,32.15,68.42,199.5,200.11,1846.1,12.04,7.92,74.96,0.2464,0,0
2025-03-07 04:50:00,180.05,143.63,31.44,67.75,200.24,200.31,1849.6,12.12,7.83,75.88,0.2451,0,0
2025-03-07 04:55:00,179.54,142.55,31.95,69.31,199.58,200.62,1848.7,12.4,8.02,73.24,0.2506,0,0
2025-03-07 05:00:00,180.27,142.81,31.98,69.29,198.43,200.5,1853.5,12.21,7.93,73.53,0.2526,0,0
2025-03-07 05:05:00,180.11,143.4,31.6,68.18,200.05,200.68,1850.9,12.13,8.13,75.22,0.2471,0,0
2025-03-07 05:10:00,180.4,143.29,31.87,69.35,200.43,199.34,1853.6,12.42,8.18,73.93,0.2499,0,0
2025-03-07 05:15:00,180.07,142.76,31.87,69.05,199.24,198.81,1848.2,12.37,8.05,73.71,0.2518,0,0
2025-03-07 05:20:00,179.96,143.21,31.3,68.03,201.12,199.58,1850.8,12.31,7.96,75.18,0.2472,0,0
2025-03-07 05:25:00,180.31,142.75,31.5,69.24,201.41,200.21,1850.7,12.47,7.97,73.5,0.2524,0,0
2025-03-07 05:30:00,180.09,142.79,31.68,69.22,200.96,199.24,1849.0,12.35,8.28,73.57,0.2513,0,0
2025-03-07 05:35:00,179.86,142.88,31.7,68.24,199.09,199.68,1845.2,12.51,8.0,74.64,0.2496,0,0
2025-03-07 05:40:00,179.93,142.97,31.77,68.92,199.55,200.4,1853.3,12.33,8.08,74.05,0.2495,0,0
2025-03-07 05:45:00,180.08,143.08,31.73,68.91,200.07,200.36,1849.7,12.32,7.82,74.17,0.2494,0,0
2025-03-07 05:50:00,179.74,142.61,31.55,68.49,200.67,200.67,1850.6,12.48,7.93,74.12,0.2506,0,0
2025-03-07 05:55:00,179.94,143.15,30.96,66.72,198.92,200.4,1851.2,12.3,7.94,76.43,0.247,0,0
2025-03-07 06:00:00,179.77,142.95,31.2,68.18,199.79,199.8,1851.9,12.13,8.11,74.77,0.2478,0,0
2025-03-07 06:05:00,179.6,142.73,31.02,68.81,201.05,198.81,1849.9,12.28,8.03,73.92,0.2481,0,0
2025-03-07 06:10:00,180.09,143.07,31.64,68.84,200.58,199.55,1849.9,12.49,8.21,74.23,0.2494,0,0
2025-03-07 06:15:00,180.13,143.47,31.25,67.68,199.85,200.88,1852.5,12.35,8.16,75.79,0.2462,0,0
2025-03-07 06:20:00,180.18,142.99,31.32,68.65,200.51,200.1,1847.2,12.24,8.33,74.34,0.2499,0,0
2025-03-07 06:25:00,180.16,142.57,30.61,68.38,200.17,199.98,1851.7,12.06,8.04,74.19,0.2514,0,0
2025-03-07 06:30:00,179.79,143.19,30.9,67.59,201.25,199.65,1848.7,12.28,8.2,75.6,0.2458,0,0
2025-03-07 06:35:00,180.1,142.53,30.28,67.32,199.72,200.36,1845.3,12.05,7.84,75.21,0.2507,0,0
2025-03-07 06:40:00,179.67,143.0,30.97,68.12,198.6,199.65,1846.7,12.43,7.78,74.89,0.2466,0,0
2025-03-07 06:45:00,180.21,142.93,30.88,68.09,200.47,200.27,1852.0,12.21,8.3,74.84,0.2496,0,0
2025-03-07 06:50:00,180.26,143.36,31.22,68.45,199.79,198.81,1847.2,12.32,8.05,74.9,0.2476,0,0
2025-03-07 06:55:00,179.77,143.04,30.89,67.4,199.3,200.29,1849.0,12.39,7.94,75.65,0.2467,0,0
2025-03-07 07:00:00,180.06,142.67,30.49,68.0,200.18,200.67,1852.5,12.43,8.09,74.67,0.25,0,0
2025-03-07 07:05:00,180.24,143.1,31.18,68.06,200.32,201.02,1847.9,12.42,8.24,75.04,0.2491,0,0
2025-03-07 07:10:00,179.86,142.65,30.8,68.19,199.79,200.75,1851.1,12.06,7.95,74.46,0.2497,0,0
2025-03-07 07:15:00,179.91,142.81,30.76,68.27,200.0,200.15,1850.5,12.24,8.25,74.54,0.2487,0,0
2025-03-07 07:20:00,179.72,142.61,31.12,67.62,199.1,201.43,1849.1,12.42,8.15,74.98,0.2498,0,0
2025-03-07 07:25:00,180.43,143.36,30.8,67.33,199.82,201.07,1853.9,12.49,7.92,76.04,0.2477,0,0
2025-03-07 07:30:00,180.1,143.24,30.62,67.25,198.92,200.61,1847.9,12.48,8.11,75.99,0.2466,0,0
2025-03-07 07:35:00,180.08,143.14,30.58,67.36,198.87,200.27,1852.2,12.56,8.04,75.77,0.2471,0,0
2025-03-07 07:40:00,179.54,142.65,30.9,68.13,199.69,199.15,1847.7,12.2,8.17,74.52,0.2481,0,0
2025-03-07 07:45:00,180.09,143.48,30.62,66.81,199.64,198.51,1849.8,12.12,8.06,76.67,0.2449,0,0
2025-03-07 07:50:00,179.93,143.28,30.67,67.79,200.15,197.78,1847.0,12.28,7.99,75.5,0.2455,0,0
2025-03-07 07:55:00,179.25,143.3,30.93,67.26,201.17,200.5,1848.8,12.31,8.08,76.04,0.2424,0,0
2025-03-07 08:00:00,180.09,142.99,30.29,67.7,200.82,199.97,1850.5,12.24,8.06,75.29,0.2477,0,0
2025-03-07 08:05:00,179.44,143.42,30.81,66.68,200.32,200.18,1850.3,12.19,8.26,76.74,0.2424,0,0
2025-03-07 08:10:00,179.69,143.35,30.76,67.16,200.97,200.3,1848.4,12.39,7.97,76.19,0.244,0,0
2025-03-07 08:15:00,179.98,142.7,30.68,68.26,200.72,200.01,1848.0,12.31,7.73,74.44,0.2497,0,0
2025-03-07 08:20:00,180.36,142.76,30.53,68.23,199.38,200.29,1849.1,12.37,8.2,74.52,0.251,0,0
2025-03-07 08:25:00,180.49,143.33,30.85,67.7,201.24,200.72,1851.7,12.12,7.94,75.62,0.2483,0,0
2025-03-07 08:30:00,180.37,143.23,30.3,67.57,198.93,198.99,1850.8,12.05,8.11,75.66,0.2475,0,0
2025-03-07 08:35:00,180.21,143.0,30.07,67.33,198.98,199.8,1847.2,12.23,8.16,75.67,0.2478,0,0
2025-03-07 08:40:00,180.25,143.45,30.42,67.57,199.74,198.86,1847.7,12.21,8.1,75.88,0.2456,0,0
2025-03-07 08:45:00,180.07,143.07,30.1,67.13,201.0,201.07,1847.9,12.27,7.93,75.94,0.2467,0,0
2025-03-07 08:50:00,180.21,143.03,30.51,67.42,200.2,201.54,1853.8,12.07,8.16,75.61,0.2484,0,0
2025-03-07 08:55:00,179.6,143.17,29.81,66.23,199.88,199.28,1856.3,12.38,7.98,76.95,0.2432,0,0
2025-03-07 09:00:00,180.09,142.98,30.34,68.22,201.73,199.0,1850.9,12.21,7.96,74.76,0.2478,0,0
2025-03-07 09:05:00,179.95,143.38,30.45,67.01,200.44,200.25,1849.8,12.2,7.87,76.37,0.2446,0,0
2025-03-07 09:10:00,180.12,143.17,29.76,66.74,200.06,201.07,1845.6,12.3,8.27,76.42,0.2457,0,0
2025-03-07 09:15:00,179.71,143.15,30.19,66.6,199.02,199.05,1849.8,12.47,7.95,76.55,0.2445,0,0
2025-03-07 09:20:00,180.73,143.19,30.35,67.85,199.59,200.97,1849.5,12.46,8.19,75.35,0.2496,0,0
2025-03-07 09:25:00,180.18,142.67,30.13,67.69,200.08,199.86,1847.1,12.3,8.22,74.97,0.25,0,0
2025-03-07 09:30:00,180.39,143.1,29.73,67.23,199.36,199.14,1848.7,12.27,8.53,75.87,0.2475,0,0
2025-03-07 09:35:00,179.89,143.29,29.81,66.78,199.21,198.85,1848.7,12.48,8.08,76.51,0.2439,0,0
2025-03-07 09:40:00,179.92,143.06,29.94,66.77,198.4,199.14,1850.2,12.28,8.14,76.29,0.2457,0,0
2025-03-07 09:45:00,180.52,143.18,30.3,68.2,200.13,199.36,1854.3,12.09,8.09,74.97,0.2486,0,0
2025-03-07 09:50:00,179.85,142.97,29.61,66.73,200.29,199.13,1852.2,12.36,7.91,76.24,0.2455,0,0
2025-03-07 09:55:00,180.32,143.32,29.73,67.37,201.73,200.09,1848.1,12.26,8.05,75.95,0.2457,0,0
2025-03-07 10:00:00,179.92,143.0,29.84,66.09,199.17,200.09,1848.8,12.22,7.99,76.91,0.246,0,0
2025-03-07 10:05:00,180.47,142.94,29.41,66.92,199.2,200.05,1854.9,12.58,8.13,76.01,0.2485,0,0
2025-03-07 10:10:00,179.87,143.58,29.88,65.58,198.99,201.07,1847.3,12.22,8.13,78.0,0.242,0,0
2025-03-07 10:15:00,180.02,142.94,29.67,66.29,199.21,201.17,1850.6,12.52,8.12,76.64,0.2467,0,0
2025-03-07 10:20:00,180.18,143.43,29.64,65.75,200.3,200.18,1850.4,12.42,8.17,77.68,0.2442,0,0
2025-03-07 10:25:00,179.71,142.84,30.0,66.85,200.65,200.95,1846.7,12.27,8.1,76.0,0.2462,0,0
2025-03-07 10:30:00,180.06,142.96,29.28,66.26,199.09,200.43,1846.2,12.26,8.04,76.7,0.246,0,0
2025-03-07 10:35:00,179.9,142.95,29.33,66.02,199.13,199.02,1848.7,12.25,8.04,76.92,0.2454,0,0
2025-03-07 10:40:00,179.63,143.06,29.58,66.22,199.12,198.92,1851.0,12.15,7.91,76.84,0.2437,0,0
2025-03-07 10:45:00,180.37,143.05,29.15,66.55,199.28,201.06,1855.1,12.51,8.33,76.5,0.2468,0,0
2025-03-07 10:50:00,180.02,142.58,29.38,66.89,200.66,199.08,1850.2,12.32,8.29,75.69,0.2485,0,0
2025-03-07 10:55:00,179.96,142.86,30.19,67.25,200.07,200.61,1850.9,12.17,8.13,75.6,0.2477,0,0
2025-03-07 11:00:00,179.75,142.9,30.15,66.45,199.14,200.22,1851.6,12.4,7.89,76.45,0.2463,0,0
2025-03-07 11:05:00,179.74,142.73,29.86,66.84,200.68,200.51,1854.0,12.0,7.91,75.89,0.2469,0,0
2025-03-07 11:10:00,179.86,142.83,29.6,66.86,201.21,201.48,1844.8,12.39,8.34,75.97,0.2464,0,0
2025-03-07 11:15:00,179.63,143.13,29.48,66.32,201.29,199.96,1847.5,12.25,8.27,76.81,0.2431,0,0
2025-03-07 11:20:00,180.11,143.08,29.31,66.32,200.08,199.59,1851.6,12.18,8.21,76.76,0.2456,0,0
2025-03-07 11:25:00,179.66,143.1,29.89,66.81,200.15,200.74,1847.1,11.99,8.3,76.28,0.2441,0,0
2025-03-07 11:30:00,179.83,142.85,29.51,66.5,201.02,201.17,1852.0,12.46,7.99,76.35,0.246,0,0
2025-03-07 11:35:00,180.35,143.16,29.46,66.92,199.92,200.82,1848.1,12.39,8.31,76.24,0.2465,0,0
2025-03-07 11:40:00,179.96,142.55,29.26,67.02,200.55,200.63,1854.7,12.18,7.98,75.53,0.2482,0,0
2025-03-07 11:45:00,180.2,142.85,29.64,67.36,200.27,198.86,1849.6,11.94,7.92,75.49,0.2481,0,0
2025-03-07 11:50:00,179.63,143.04,29.1,65.69,200.29,199.75,1850.5,12.36,8.28,77.35,0.2431,0,0
2025-03-07 11:55:00,179.72,142.92,29.46,66.36,201.46,200.07,1849.2,12.36,8.11,76.56,0.2449,0,0
2025-03-07 12:00:00,179.8,142.98,29.48,67.02,202.0,200.19,1851.3,12.3,7.84,75.97,0.2449,0,0
2025-03-07 12:05:00,179.99,143.44,29.17,65.94,199.73,199.61,1853.0,12.1,8.14,77.5,0.2423,0,0
2025-03-07 12:10:00,179.55,142.97,29.14,66.24,199.64,200.22,1850.3,12.15,8.06,76.73,0.2432,0,0
2025-03-07 12:15:00,179.37,143.22,29.43,65.47,199.07,200.57,1844.8,12.58,8.26,77.75,0.2411,0,0
2025-03-07 12:20:00,179.99,142.81,29.25,66.64,199.99,200.24,1848.4,12.23,8.17,76.17,0.2466,0,0
2025-03-07 12:25:00,180.26,142.61,29.14,66.84,202.04,200.27,1851.4,12.38,8.02,75.76,0.2492,0,0
2025-03-07 12:30:00,180.1,142.95,29.22,66.56,199.2,199.85,1853.1,12.34,8.17,76.4,0.2462,0,0
2025-03-07 12:35:00,180.3,142.63,30.16,67.2,199.83,201.43,1849.9,12.43,8.07,75.43,0.2508,0,0
2025-03-07 12:40:00,180.08,143.15,29.87,66.85,200.33,198.92,1850.6,12.34,8.02,76.3,0.2458,0,0
2025-03-07 12:45:00,180.23,143.07,29.12,66.02,200.22,200.72,1848.1,12.2,8.21,77.06,0.2459,0,0
2025-03-07 12:50:00,180.04,142.78,29.45,66.93,200.49,199.04,1850.1,12.23,7.87,75.85,0.2474,0,0
2025-03-07 12:55:00,180.02,142.69,29.25,66.7,198.82,198.64,1850.7,12.51,8.25,76.0,0.2476,0,0
2025-03-07 13:00:00,180.1,142.9,29.25,66.67,200.16,199.99,1854.2,12.22,8.32,76.23,0.2466,0,0
2025-03-07 13:05:00,180.13,142.76,29.32,66.79,200.15,199.84,1855.5,12.51,8.0,75.98,0.2478,0,0
2025-03-07 13:10:00,180.14,143.18,29.37,66.59,200.33,200.0,1847.9,12.55,7.82,76.59,0.2451,0,0
2025-03-07 13:15:00,179.8,143.23,29.42,66.35,200.17,198.73,1849.4,12.38,8.17,76.88,0.2432,0,0
2025-03-07 13:20:00,179.97,142.79,29.13,66.55,201.51,198.56,1849.7,12.51,8.07,76.23,0.2465,0,0
2025-03-07 13:25:00,179.96,143.02,29.16,66.57,201.96,198.64,1844.5,12.12,8.14,76.45,0.2449,0,0
2025-03-07 13:30:00,180.36,143.18,29.12,66.28,199.35,199.59,1850.0,12.24,8.25,76.89,0.2458,0,0
2025-03-07 13:35:00,180.02,142.92,29.62,66.8,199.7,201.35,1850.4,12.29,8.09,76.12,0.2467,0,0
2025-03-07 13:40:00,179.66,142.61,29.77,67.02,200.61,199.41,1850.1,12.25,7.9,75.59,0.2472,0,0
2025-03-07 13:45:00,179.91,142.99,29.82,66.01,198.93,200.72,1845.8,12.44,8.06,76.97,0.246,0,0
2025-03-07 13:50:00,180.01,143.14,29.11,65.9,199.27,200.74,1850.9,12.32,8.29,77.25,0.2443,0,0
2025-03-07 13:55:00,179.93,143.16,28.98,66.17,199.46,199.32,1847.1,12.48,8.17,76.98,0.2436,0,0
2025-03-07 14:00:00,179.94,143.01,29.02,66.39,201.19,200.34,1849.5,12.53,8.02,76.62,0.2447,0,0
2025-03-07 14:05:00,179.39,143.32,29.14,65.33,199.11,199.74,1849.3,12.3,8.11,77.99,0.2401,0,0
2025-03-07 14:10:00,179.76,142.92,29.33,66.44,200.27,199.62,1846.2,12.09,8.19,76.47,0.2449,0,0
2025-03-07 14:15:00,180.08,142.91,29.18,66.6,200.42,200.41,1852.3,12.32,8.15,76.31,0.2463,0,0
2025-03-07 14:20:00,180.23,143.05,29.89,66.92,199.87,199.56,1850.7,12.26,8.1,76.13,0.2473,0,0
2025-03-07 14:25:00,179.94,143.18,29.85,66.87,200.42,198.94,1850.3,12.32,7.91,76.31,0.2449,0,0
2025-03-07 14:30:00,180.26,143.09,29.19,66.22,200.02,200.46,1848.3,12.37,8.33,76.87,0.246,0,0
2025-03-07 14:35:00,180.43,142.85,29.28,66.35,201.18,201.75,1851.4,12.49,8.1,76.5,0.2486,0,0
2025-03-07 14:40:00,180.27,143.29,29.33,66.91,200.99,198.76,1847.4,12.21,8.12,76.37,0.245,0,0
2025-03-07 14:45:00,180.07,142.55,29.55,67.34,199.83,199.21,1844.0,12.39,8.21,75.2,0.2493,0,0
2025-03-07 14:50:00,179.9,143.33,29.38,65.8,199.13,200.21,1853.3,12.3,8.22,77.53,0.2429,0,0
2025-03-07 14:55:00,180.12,142.95,29.61,66.5,201.08,199.52,1853.1,12.52,8.26,76.45,0.247,0,0
2025-03-07 15:00:00,179.98,143.07,29.26,65.42,198.94,201.4,1854.1,12.17,8.02,77.64,0.2449,0,0
2025-03-07 15:05:00,179.7,143.0,29.03,65.73,200.56,199.45,1852.7,12.47,8.2,77.27,0.2436,0,0
2025-03-07 15:10:00,179.84,142.97,29.83,66.68,199.67,199.16,1849.2,12.28,8.55,76.28,0.2458,0,0
2025-03-07 15:15:00,180.24,142.9,29.36,66.92,200.5,198.58,1848.7,12.16,8.06,75.98,0.2475,0,0
2025-03-07 15:20:00,180.28,143.07,29.37,66.27,198.51,199.16,1852.5,12.27,8.16,76.8,0.2466,0,0
2025-03-07 15:25:00,180.04,142.85,29.34,66.81,199.96,200.01,1851.3,12.16,7.98,76.04,0.2468,0,0
2025-03-07 15:30:00,179.66,143.11,29.17,65.7,200.16,201.17,1849.4,12.47,8.08,77.41,0.2429,0,0
2025-03-07 15:35:00,180.17,142.98,29.8,66.7,200.98,199.62,1853.5,12.17,8.26,76.28,0.2473,0,0
2025-03-07 15:40:00,180.01,143.07,29.57,66.52,200.79,200.8,1850.3,12.35,8.31,76.55,0.2456,0,0
2025-03-07 15:45:00,179.85,142.71,29.58,66.91,200.42,199.81,1848.7,12.38,8.02,75.8,0.2472,0,0
2025-03-07 15:50:00,179.99,143.19,29.51,66.52,200.07,199.58,1852.2,12.33,8.17,76.67,0.2445,0,0
2025-03-07 15:55:00,180.36,142.83,29.7,67.21,199.34,200.15,1847.1,12.1,8.36,75.61,0.2491,0,0
2025-03-07 16:00:00,180.26,143.15,29.79,66.92,200.21,200.23,1847.5,12.21,8.27,76.23,0.2466,0,0
2025-03-07 16:05:00,179.75,143.24,29.63,66.21,199.1,199.21,1848.6,12.3,7.92,77.03,0.2432,0,0
2025-03-07 16:10:00,180.32,142.98,29.96,66.53,199.87,201.53,1852.7,12.36,8.2,76.44,0.2484,0,0
2025-03-07 16:15:00,180.28,143.2,29.74,66.36,199.49,200.68,1850.0,12.17,8.05,76.84,0.2463,0,0
2025-03-07 16:20:00,180.26,143.01,29.3,66.26,200.74,199.51,1846.5,12.46,8.16,76.76,0.2468,0,0
2025-03-07 16:25:00,179.96,143.16,29.48,66.24,199.94,199.56,1855.0,12.29,8.32,76.92,0.2445,0,0
2025-03-07 16:30:00,179.75,142.87,29.85,66.88,201.21,199.85,1850.5,12.45,8.32,75.99,0.246,0,0
2025-03-07 16:35:00,180.02,143.11,29.58,66.88,200.61,200.33,1854.6,12.39,8.18,76.23,0.2453,0,0
2025-03-07 16:40:00,180.11,143.11,29.94,66.62,199.63,200.23,1847.4,12.11,8.09,76.49,0.2464,0,0
2025-03-07 16:45:00,180.14,142.53,29.61,66.92,198.59,198.69,1849.3,12.67,8.07,75.61,0.2499,0,0
2025-03-07 16:50:00,179.7,143.01,29.57,66.58,200.41,199.81,1850.5,12.24,7.92,76.43,0.2444,0,0
2025-03-07 16:55:00,179.78,143.16,29.86,67.07,200.53,199.69,1855.8,12.66,8.08,76.09,0.2443,0,0
2025-03-07 17:00:00,180.16,142.83,29.88,67.1,199.82,200.21,1849.9,12.4,8.21,75.72,0.2484,0,0
2025-03-07 17:05:00,179.58,142.58,29.93,66.6,200.32,200.79,1849.4,12.13,8.27,75.98,0.2473,0,0
2025-03-07 17:10:00,179.81,142.82,30.16,67.36,199.75,198.24,1848.4,12.44,7.83,75.46,0.2472,0,0
2025-03-07 17:15:00,179.72,142.47,30.04,66.74,199.4,200.24,1844.5,12.23,8.19,75.72,0.2489,0,0
2025-03-07 17:20:00,179.81,143.31,30.22,66.78,200.5,199.38,1842.3,12.29,8.19,76.52,0.244,0,0
2025-03-07 17:25:00,180.07,143.2,30.02,66.49,200.32,199.57,1848.6,11.99,7.95,76.71,0.2457,0,0
2025-03-07 17:30:00,180.51,142.77,29.85,67.87,199.88,200.32,1847.8,12.22,8.28,74.9,0.2505,0,0
2025-03-07 17:35:00,179.88,143.45,29.71,66.21,200.93,200.65,1853.3,12.38,8.09,77.23,0.2426,0,0
2025-03-07 17:40:00,179.73,142.56,30.42,68.1,200.63,199.95,1847.7,12.81,8.31,74.47,0.2489,0,0
2025-03-07 17:45:00,179.9,142.64,29.99,67.0,199.7,201.52,1847.7,12.25,8.22,75.65,0.2485,0,0
2025-03-07 17:50:00,179.98,143.02,30.1,66.83,199.48,199.77,1854.4,12.25,8.28,76.19,0.2466,0,0
2025-03-07 17:55:00,180.04,142.83,30.17,67.17,199.62,201.38,1849.2,12.4,8.2,75.66,0.2483,0,0
2025-03-07 18:00:00,179.9,143.13,30.21,67.33,200.59,199.73,1852.4,12.28,8.23,75.8,0.2456,0,0
2025-03-07 18:05:00,179.84,143.48,30.65,66.66,199.2,199.91,1846.3,12.47,8.15,76.82,0.2437,0,0
2025-03-07 18:10:00,179.91,143.3,30.19,66.9,199.12,198.82,1851.8,12.01,8.15,76.4,0.2445,0,0
2025-03-07 18:15:00,179.84,142.88,30.08,67.15,200.3,199.28,1851.7,12.23,8.11,75.73,0.2468,0,0
2025-03-07 18:20:00,180.31,142.86,30.18,67.36,201.3,200.39,1852.7,11.98,8.42,75.5,0.2494,0,0
2025-03-07 18:25:00,180.22,142.94,30.16,67.77,200.86,199.87,1850.3,12.36,8.03,75.17,0.2485,0,0
2025-03-07 18:30:00,180.15,143.12,30.59,67.29,199.5,201.07,1852.5,12.32,8.33,75.83,0.2476,0,0
2025-03-07 18:35:00,179.92,142.69,30.87,68.24,201.25,200.08,1849.1,12.63,8.09,74.46,0.2498,0,0
2025-03-07 18:40:00,180.05,143.24,30.66,67.82,199.47,199.48,1852.1,12.51,8.02,75.43,0.2464,0,0
2025-03-07 18:45:00,179.9,142.78,30.46,67.14,198.44,200.16,1842.3,12.11,8.35,75.63,0.2484,0,0
2025-03-07 18:50:00,179.91,142.73,30.42,67.19,200.05,200.48,1845.6,12.38,8.17,75.54,0.2487,0,0
2025-03-07 18:55:00,180.28,143.21,30.59,67.57,199.97,199.41,1844.0,12.43,7.87,75.64,0.2476,0,0
2025-03-07 19:00:00,180.03,143.28,30.81,67.27,199.15,200.42,1850.8,12.33,8.15,76.0,0.2463,0,0
2025-03-07 19:05:00,179.99,142.88,30.79,67.93,201.01,200.1,1849.9,12.39,7.98,74.95,0.2487,0,0
2025-03-07 19:10:00,180.24,142.62,30.86,67.97,200.2,200.3,1852.1,12.29,8.32,74.65,0.2518,0,0
2025-03-07 19:15:00,179.91,143.26,30.62,66.71,199.62,201.34,1845.0,12.08,8.19,76.55,0.2455,0,0
2025-03-07 19:20:00,179.96,142.81,31.25,68.98,200.17,199.1,1851.4,12.38,8.2,73.84,0.2498,0,0
2025-03-07 19:25:00,179.97,142.83,30.74,67.12,199.57,201.72,1849.8,12.3,7.98,75.71,0.2488,0,0
2025-03-07 19:30:00,180.23,142.64,30.82,68.57,201.58,199.9,1847.7,12.1,8.16,74.07,0.2516,0,0
2025-03-07 19:35:00,179.88,143.32,31.1,67.23,199.79,198.94,1843.6,12.35,8.31,76.09,0.2457,0,0
2025-03-07 19:40:00,180.15,142.56,30.78,68.81,201.13,199.15,1854.0,12.39,7.98,73.75,0.2517,0,0
2025-03-07 19:45:00,179.96,143.11,30.81,67.2,199.15,200.47,1850.2,12.53,7.81,75.92,0.247,0,0
2025-03-07 19:50:00,180.05,142.91,30.6,67.56,199.94,200.12,1847.7,12.4,8.35,75.35,0.2485,0,0
2025-03-07 19:55:00,180.15,142.75,30.9,68.07,199.51,200.43,1850.8,12.27,7.84,74.68,0.2506,0,0
2025-03-07 20:00:00,180.21,143.34,31.08,67.68,198.7,199.4,1847.9,12.42,8.09,75.66,0.2472,0,0
2025-03-07 20:05:00,179.91,143.22,30.54,67.76,199.28,199.54,1850.7,12.5,8.23,75.47,0.2456,0,0
2025-03-07 20:10:00,179.86,142.9,30.99,67.82,199.57,200.91,1849.9,12.3,8.17,75.08,0.2483,0,0
2025-03-07 20:15:00,180.15,143.03,30.98,67.86,200.19,201.11,1848.9,12.29,8.04,75.17,0.2488,0,0
2025-03-07 20:20:00,179.79,142.45,31.71,69.18,198.8,199.42,1847.0,12.41,8.01,73.27,0.2521,0,0
2025-03-07 20:25:00,179.8,143.15,30.9,67.17,199.61,200.1,1850.2,12.48,8.2,75.97,0.2461,0,0
2025-03-07 20:30:00,180.02,143.62,31.08,67.64,199.31,199.02,1847.4,11.94,7.93,75.98,0.2444,0,0
2025-03-07 20:35:00,179.94,142.51,31.02,68.58,199.79,201.01,1848.3,12.49,7.96,73.93,0.2514,0,0
2025-03-07 20:40:00,179.96,142.92,31.39,68.64,201.15,200.75,1854.3,12.24,8.15,74.28,0.2493,0,0
2025-03-07 20:45:00,179.65,143.04,31.36,68.41,200.38,200.39,1852.4,12.33,7.93,74.63,0.2469,0,0
2025-03-07 20:50:00,179.43,143.25,31.88,67.84,199.19,199.66,1850.0,12.29,7.93,75.41,0.2452,0,0
2025-03-07 20:55:00,180.15,142.77,31.2,68.48,200.42,199.57,1852.3,12.02,7.91,74.29,0.251,0,0
2025-03-07 21:00:00,180.08,142.78,31.33,69.14,200.32,199.28,1855.8,12.36,8.25,73.64,0.2508,0,0
2025-03-07 21:05:00,180.05,143.01,31.19,68.41,200.99,199.78,1841.9,12.11,8.02,74.6,0.2488,0,0
2025-03-07 21:10:00,180.26,142.92,31.39,68.66,200.88,200.72,1849.3,12.2,8.16,74.27,0.2508,0,0
2025-03-07 21:15:00,180.37,143.21,31.15,68.2,199.29,200.32,1851.5,12.21,8.15,75.01,0.249,0,0
2025-03-07 21:20:00,179.77,143.3,32.22,68.8,200.67,199.12,1846.4,12.23,8.02,74.5,0.2472,0,0
2025-03-07 21:25:00,180.21,143.08,31.77,68.85,199.61,199.38,1852.0,12.58,7.9,74.23,0.2501,0,0
2025-03-07 21:30:00,179.99,143.27,31.36,67.81,199.99,200.31,1844.5,12.51,7.89,75.46,0.247,0,0
2025-03-07 21:35:00,179.78,142.84,31.62,68.54,201.25,200.4,1850.7,12.53,7.89,74.31,0.2493,0,0
2025-03-07 21:40:00,179.97,142.87,31.93,69.08,199.48,198.95,1852.6,12.34,7.92,73.79,0.2506,0,0
2025-03-07 21:45:00,180.16,142.97,31.08,67.68,200.27,201.19,1848.9,12.01,8.06,75.3,0.2495,0,0
2025-03-07 21:50:00,179.98,143.26,31.87,68.39,200.08,200.06,1853.2,12.47,8.23,74.86,0.2479,0,0
2025-03-07 21:55:00,180.19,142.82,31.92,69.3,200.19,200.78,1854.0,12.33,7.96,73.52,0.252,0,0
2025-03-07 22:00:00,179.67,143.0,31.79,68.64,200.26,199.68,1849.4,12.46,7.98,74.36,0.248,0,0
2025-03-07 22:05:00,180.54,142.81,31.96,70.38,200.88,198.64,1853.8,12.25,8.16,72.43,0.2539,0,0
2025-03-07 22:10:00,180.31,143.2,32.05,68.57,198.46,200.38,1848.4,12.25,7.92,74.63,0.2503,0,0
2025-03-07 22:15:00,179.83,142.91,32.15,69.09,198.26,199.2,1843.6,12.02,7.87,73.82,0.25,0,0
2025-03-07 22:20:00,179.98,142.88,32.07,69.24,199.81,200.59,1851.8,12.35,7.96,73.64,0.2508,0,0
2025-03-07 22:25:00,179.94,143.43,32.01,68.53,199.56,200.61,1853.7,12.49,8.32,74.9,0.2468,0,0
2025-03-07 22:30:00,180.09,142.97,32.14,69.14,200.33,200.75,1850.4,12.46,7.94,73.83,0.2509,0,0
2025-03-07 22:35:00,179.86,143.28,31.74,68.32,198.65,198.82,1849.3,12.42,7.67,74.96,0.2469,0,0
2025-03-07 22:40:00,179.77,142.92,31.6,69.13,200.83,199.38,1851.7,12.28,8.12,73.79,0.2487,0,0
2025-03-07 22:45:00,179.9,142.94,31.79,68.5,199.21,200.22,1859.5,12.21,8.37,74.45,0.2495,0,0
2025-03-07 22:50:00,180.17,143.14,32.03,69.36,200.41,198.54,1851.6,12.11,8.07,73.78,0.2499,0,0
2025-03-07 22:55:00,180.24,142.58,32.16,70.09,201.21,199.83,1848.0,12.62,8.46,72.5,0.2543,0,0
2025-03-07 23:00:00,179.87,142.37,31.88,69.82,200.28,200.32,1851.3,12.6,8.11,72.56,0.2534,0,0
2025-03-07 23:05:00,180.17,143.16,32.02,68.87,200.9,201.12,1847.2,11.96,8.19,74.29,0.2498,0,0
2025-03-07 23:10:00,180.49,142.68,32.08,69.6,200.57,200.71,1847.4,12.59,8.21,73.08,0.2548,0,0
2025-03-07 23:15:00,180.07,142.94,32.0,69.12,200.2,200.46,1853.9,12.33,7.83,73.83,0.2507,0,0
2025-03-07 23:20:00,180.03,143.02,32.13,68.7,199.77,201.77,1846.8,12.26,8.35,74.32,0.2502,0,0
2025-03-07 23:25:00,179.85,142.98,32.26,68.72,198.67,200.13,1850.5,12.44,8.33,74.26,0.2498,0,0
2025-03-07 23:30:00,179.86,142.9,32.61,69.17,201.37,200.53,1849.7,12.61,7.85,73.73,0.251,0,0
2025-03-07 23:35:00,180.1,142.7,32.57,70.23,201.06,199.23,1852.1,12.51,8.26,72.47,0.2535,0,0
2025-03-07 23:40:00,179.6,142.8,31.85,68.95,200.23,199.88,1843.4,12.22,8.23,73.85,0.249,0,0
2025-03-07 23:45:00,180.31,142.93,32.0,69.43,199.47,200.2,1853.4,12.36,7.91,73.51,0.252,0,0
2025-03-07 23:50:00,179.91,142.99,31.94,69.28,200.03,199.35,1849.5,11.94,7.89,73.71,0.2495,0,0
2025-03-07 23:55:00,180.03,143.07,31.77,68.8,200.41,200.46,1850.9,12.48,8.15,74.28,0.2493,0,0
2025-03-08 00:00:00,180.07,142.57,32.18,69.8,199.25,197.85,1850.0,12.25,8.45,72.77,0.2536,0,0
2025-03-08 00:05:00,179.66,142.78,32.64,69.38,200.7,200.6,1845.0,12.48,8.02,73.4,0.2508,0,0
2025-03-08 00:10:00,179.8,142.79,32.48,69.75,199.55,199.58,1849.4,11.98,8.15,73.04,0.2512,0,0
2025-03-08 00:15:00,180.07,142.86,32.47,69.74,201.55,201.25,1853.8,12.31,8.13,73.12,0.2521,0,0
