timestamp,hot_inlet_temp_c,hot_outlet_temp_c,cold_inlet_temp_c,cold_outlet_temp_c,hot_flow_rate_lpm,cold_flow_rate_lpm,heat_transfer_coeff_wm2k,pressure_drop_hot_kpa,pressure_drop_cold_kpa,approach_temp_c,effectiveness,pump_trip_event,cleaning_cycle
2025-03-08 00:20:00,180.09,142.84,32.12,69.04,200.38,200.32,1849.6,12.61,7.82,73.79,0.2518,0,0
2025-03-08 00:25:00,180.42,143.0,32.59,69.92,199.29,201.0,1857.7,12.26,8.26,73.08,0.2531,0,0
2025-03-08 00:30:00,180.04,142.67,32.23,69.4,199.03,199.99,1848.8,12.4,8.19,73.27,0.2528,0,0
2025-03-08 00:35:00,180.02,143.21,32.48,69.06,199.15,199.32,1853.3,12.37,8.03,74.15,0.2495,0,0
2025-03-08 00:40:00,179.88,142.72,32.0,69.37,198.77,198.78,1851.8,12.65,7.99,73.34,0.2513,0,0
2025-03-08 00:45:00,179.87,142.87,32.29,69.29,200.51,200.8,1848.3,12.25,8.17,73.58,0.2508,0,0
2025-03-08 00:50:00,179.55,143.05,32.53,68.82,199.8,200.27,1847.8,12.14,8.18,74.23,0.2483,0,0
2025-03-08 00:55:00,179.94,142.71,32.26,69.23,200.3,201.77,1847.9,12.38,8.21,73.48,0.2521,0,0
2025-03-08 01:00:00,180.02,142.61,31.9,69.17,199.3,200.49,1851.7,12.43,8.21,73.44,0.2525,0,0
2025-03-08 01:05:00,179.65,143.06,31.97,68.01,198.3,200.75,1852.0,12.08,8.08,75.06,0.2477,0,0
2025-03-08 01:10:00,179.89,142.76,32.26,68.99,200.11,200.37,1852.3,12.33,7.81,73.77,0.2515,0,0
2025-03-08 01:15:00,179.9,142.91,32.25,69.2,199.55,200.14,1848.9,12.42,7.87,73.7,0.2505,0,0
2025-03-08 01:20:00,179.85,142.93,32.45,69.18,199.14,198.58,1852.6,12.16,7.65,73.75,0.2505,0,0
2025-03-08 01:25:00,179.83,142.88,32.29,69.1,200.1,200.03,1853.4,12.42,8.15,73.78,0.2504,0,0
2025-03-08 01:30:00,179.95,143.04,32.42,69.19,200.02,199.97,1856.0,12.15,7.89,73.85,0.2502,0,0
2025-03-08 01:35:00,180.0,142.94,31.83,69.52,200.19,198.63,1848.9,12.24,8.4,73.42,0.2501,0,0
2025-03-08 01:40:00,180.0,143.14,31.86,68.88,200.63,200.58,1851.7,12.49,8.06,74.27,0.2488,0,0
2025-03-08 01:45:00,179.74,143.19,32.35,69.08,200.25,200.28,1851.0,12.16,7.98,74.12,0.2479,0,0
2025-03-08 01:50:00,180.03,143.28,32.17,69.07,199.8,198.13,1853.9,12.07,8.35,74.21,0.2486,0,0
2025-03-08 01:55:00,180.27,143.19,31.84,69.38,200.49,199.09,1849.6,12.28,8.04,73.81,0.2498,0,0
2025-03-08 02:00:00,180.21,143.48,32.61,69.54,200.77,200.65,1849.5,12.31,8.07,73.94,0.2488,0,0
2025-03-08 02:05:00,179.86,142.84,32.3,68.94,200.0,201.22,1849.5,12.06,8.29,73.9,0.2509,0,0
2025-03-08 02:10:00,180.35,143.01,32.28,69.8,199.77,200.45,1850.4,12.53,8.27,73.21,0.2522,0,0
2025-03-08 02:15:00,179.87,142.86,32.4,69.59,200.71,200.18,1845.0,12.45,8.16,73.27,0.251,0,0
2025-03-08 02:20:00,179.74,143.45,32.2,68.61,200.59,198.79,1851.7,12.47,8.34,74.84,0.246,0,0
2025-03-08 02:25:00,179.67,142.54,31.72,69.12,199.98,199.23,1855.3,12.09,8.24,73.42,0.2509,0,0
2025-03-08 02:30:00,179.65,143.36,32.22,68.83,201.53,198.62,1850.2,12.21,7.99,74.53,0.2462,0,0
2025-03-08 02:35:00,180.05,143.42,31.61,67.95,199.33,201.67,1854.1,12.33,8.0,75.47,0.2468,0,0
2025-03-08 02:40:00,180.05,142.34,32.56,70.28,200.81,200.58,1848.9,12.38,8.08,72.05,0.2557,0,0
2025-03-08 02:45:00,179.6,142.59,32.47,69.65,200.35,199.65,1849.8,12.46,8.05,72.93,0.2515,0,0
2025-03-08 02:50:00,179.73,142.77,32.43,69.35,199.0,200.53,1856.4,12.31,8.03,73.43,0.2509,0,0
2025-03-08 02:55:00,179.97,142.65,32.07,69.0,199.48,200.14,1850.7,12.16,8.19,73.65,0.2523,0,0
2025-03-08 03:00:00,179.88,143.22,32.17,68.72,200.82,199.84,1847.6,12.27,8.05,74.49,0.2482,0,0
2025-03-08 03:05:00,179.87,142.87,31.81,68.18,197.82,200.2,1851.8,12.44,8.06,74.69,0.2499,0,0
2025-03-08 03:10:00,179.89,143.18,32.24,69.34,200.72,199.24,1851.2,12.5,7.84,73.84,0.2486,0,0
2025-03-08 03:15:00,179.71,142.78,32.24,69.44,200.61,199.05,1849.7,12.18,8.14,73.33,0.2505,0,0
2025-03-08 03:20:00,180.33,142.58,32.49,70.4,200.63,200.09,1846.6,12.41,8.15,72.18,0.2553,0,0
2025-03-08 03:25:00,180.0,143.03,31.78,68.69,200.42,198.98,1848.7,12.22,8.31,74.34,0.2494,0,0
2025-03-08 03:30:00,179.99,142.92,32.31,69.43,199.23,199.3,1844.6,12.28,8.19,73.49,0.251,0,0
2025-03-08 03:35:00,179.54,143.27,32.27,68.91,200.58,199.79,1849.0,12.14,8.22,74.36,0.2463,0,0
2025-03-08 03:40:00,180.04,142.81,31.93,68.76,198.99,200.94,1847.9,12.54,8.21,74.04,0.2514,0,0
2025-03-08 03:45:00,180.31,143.14,32.2,69.51,198.47,199.77,1842.4,12.34,8.17,73.63,0.251,0,0
2025-03-08 03:50:00,179.76,143.44,32.07,68.33,199.73,201.05,1851.6,12.47,8.1,75.12,0.2459,0,0
2025-03-08 03:55:00,180.3,142.77,31.99,69.51,199.97,200.75,1854.1,12.47,8.14,73.26,0.253,0,0
2025-03-08 04:00:00,179.84,142.53,31.7,68.9,200.09,201.07,1849.9,12.23,7.85,73.63,0.2519,0,0
2025-03-08 04:05:00,180.59,142.89,31.96,69.55,200.45,201.37,1849.5,12.35,8.32,73.34,0.2536,0,0
2025-03-08 04:10:00,179.92,143.23,31.51,67.68,199.12,200.61,1849.7,12.28,8.24,75.55,0.2472,0,0
2025-03-08 04:15:00,179.95,142.84,31.82,68.82,200.99,200.06,1851.4,12.56,7.72,74.02,0.2506,0,0
2025-03-08 04:20:00,179.7,142.99,32.02,68.52,199.09,199.98,1852.5,12.41,7.92,74.48,0.2486,0,0
2025-03-08 04:25:00,180.18,142.74,31.98,69.54,200.09,200.0,1849.0,12.34,8.43,73.2,0.2527,0,0
2025-03-08 04:30:00,179.78,143.28,32.46,69.03,200.73,200.79,1846.2,11.98,7.78,74.25,0.2478,0,0
2025-03-08 04:35:00,179.79,143.07,31.91,68.8,199.3,199.93,1854.0,12.54,8.32,74.27,0.2484,0,0
2025-03-08 04:40:00,179.8,142.86,31.62,68.48,199.31,200.1,1851.8,12.26,8.0,74.38,0.2493,0,0
2025-03-08 04:45:00,179.86,142.77,31.84,69.5,201.11,199.54,1850.6,12.15,8.12,73.27,0.2505,0,0
2025-03-08 04:50:00,179.63,142.82,31.64,68.05,199.51,200.96,1854.6,12.46,8.11,74.77,0.2487,0,0
2025-03-08 04:55:00,180.18,142.96,32.18,69.27,200.06,200.65,1847.9,12.44,8.34,73.69,0.2515,0,0
2025-03-08 05:00:00,180.07,142.67,31.64,68.67,199.95,199.2,1851.0,12.28,8.07,74.0,0.252,0,0
2025-03-08 05:05:00,179.72,142.79,31.98,69.16,199.47,199.4,1854.3,12.12,8.06,73.64,0.25,0,0
2025-03-08 05:10:00,180.01,142.86,31.86,68.67,199.48,201.08,1847.8,12.24,8.04,74.19,0.2508,0,0
2025-03-08 05:15:00,179.79,143.38,31.55,68.06,199.33,198.17,1852.5,12.35,8.13,75.32,0.2456,0,0
2025-03-08 05:20:00,179.96,142.96,31.65,68.81,200.15,199.8,1847.6,12.34,7.85,74.15,0.2495,0,0
2025-03-08 05:25:00,180.08,143.21,31.4,67.65,199.43,200.54,1849.1,12.29,8.03,75.55,0.248,0,0
2025-03-08 05:30:00,180.07,143.11,31.25,67.73,199.58,200.53,1850.8,12.42,8.18,75.39,0.2483,0,0
2025-03-08 05:35:00,179.9,142.96,31.35,68.66,200.8,199.45,1851.5,12.53,8.23,74.3,0.2487,0,0
2025-03-08 05:40:00,179.93,143.26,31.29,67.98,198.9,198.59,1853.3,12.34,8.01,75.28,0.2467,0,0
2025-03-08 05:45:00,179.97,142.73,31.51,68.64,199.84,200.25,1850.1,12.37,7.96,74.08,0.2509,0,0
2025-03-08 05:50:00,179.96,142.92,31.49,68.66,200.36,200.79,1846.4,12.01,8.08,74.27,0.2495,0,0
2025-03-08 05:55:00,179.72,143.19,31.48,67.89,199.1,200.83,1852.0,12.18,8.12,75.3,0.2464,0,0
2025-03-08 06:00:00,180.2,142.89,31.13,68.68,199.92,199.14,1851.5,12.11,8.22,74.21,0.2503,0,0
2025-03-08 06:05:00,180.09,142.83,31.37,69.21,200.78,199.11,1847.3,11.94,8.27,73.61,0.2505,0,0
2025-03-08 06:10:00,179.81,142.95,31.57,68.2,198.74,199.36,1846.3,12.26,7.9,74.75,0.2486,0,0
2025-03-08 06:15:00,180.04,142.84,31.07,68.25,199.89,201.14,1854.0,12.15,8.06,74.59,0.2498,0,0
2025-03-08 06:20:00,179.46,142.9,31.14,68.24,200.32,200.59,1850.4,12.18,8.1,74.66,0.2465,0,0
2025-03-08 06:25:00,179.46,142.87,30.99,67.05,198.87,199.25,1847.7,12.44,7.82,75.82,0.2465,0,0
2025-03-08 06:30:00,179.81,143.39,31.5,67.54,199.44,200.79,1850.5,12.26,8.2,75.84,0.2456,0,0
2025-03-08 06:35:00,180.21,142.66,30.77,68.72,199.35,198.68,1845.3,12.35,7.99,73.94,0.2513,0,0
2025-03-08 06:40:00,179.65,143.04,31.0,67.86,200.73,199.52,1848.1,12.47,7.98,75.17,0.2463,0,0
2025-03-08 06:45:00,180.62,142.57,31.47,69.4,199.34,200.35,1853.4,12.43,7.97,73.17,0.2551,0,0
2025-03-08 06:50:00,179.76,142.89,31.22,68.05,201.12,200.64,1845.0,12.3,8.14,74.84,0.2482,0,0
2025-03-08 06:55:00,179.9,142.97,31.16,67.77,200.3,200.93,1849.4,12.47,8.0,75.2,0.2483,0,0
2025-03-08 07:00:00,180.04,143.32,30.93,67.56,200.33,198.88,1844.8,12.17,8.18,75.77,0.2462,0,0
2025-03-08 07:05:00,179.77,143.4,30.72,67.14,199.64,200.95,1848.2,12.35,8.36,76.26,0.244,0,0
2025-03-08 07:10:00,180.4,143.0,31.15,67.89,199.63,200.87,1845.1,12.35,8.13,75.11,0.2506,0,0
2025-03-08 07:15:00,179.63,143.05,30.99,67.67,201.13,201.31,1851.5,12.28,8.09,75.38,0.2461,0,0
2025-03-08 07:20:00,180.3,142.87,30.75,69.13,201.39,198.15,1849.4,12.37,8.09,73.75,0.2503,0,0
2025-03-08 07:25:00,179.93,142.6,31.09,68.6,200.36,200.66,1846.2,12.43,8.14,74.01,0.2508,0,0
2025-03-08 07:30:00,180.15,143.21,30.62,67.74,199.88,199.47,1848.3,12.05,7.95,75.47,0.2471,0,0
2025-03-08 07:35:00,180.01,143.18,30.28,66.76,201.03,201.08,1849.8,12.21,8.06,76.42,0.2459,0,0
2025-03-08 07:40:00,180.02,142.35,31.05,68.68,199.68,198.92,1855.7,12.26,7.97,73.67,0.2529,0,0
2025-03-08 07:45:00,180.1,143.36,30.93,67.92,199.76,200.03,1845.7,12.31,8.27,75.44,0.2463,0,0
2025-03-08 07:50:00,180.09,142.94,30.85,68.34,200.27,199.74,1849.6,12.26,8.22,74.6,0.2489,0,0
2025-03-08 07:55:00,180.22,143.13,30.62,67.92,200.92,198.48,1849.1,12.31,7.95,75.21,0.2479,0,0
2025-03-08 08:00:00,180.55,142.86,30.59,68.19,199.73,200.93,1854.3,12.4,8.07,74.68,0.2513,0,0
2025-03-08 08:05:00,180.03,143.14,31.28,68.76,201.85,198.11,1848.5,12.03,8.04,74.39,0.248,0,0
2025-03-08 08:10:00,180.22,143.07,30.38,67.09,199.79,202.17,1848.2,12.14,8.38,75.98,0.248,0,0
2025-03-08 08:15:00,180.53,143.13,30.61,68.43,200.02,199.27,1848.6,12.47,8.23,74.7,0.2495,0,0
2025-03-08 08:20:00,179.88,142.63,30.2,67.05,198.96,199.81,1853.5,12.21,8.06,75.58,0.2489,0,0
2025-03-08 08:25:00,179.97,142.44,30.22,67.96,200.02,200.07,1846.8,12.3,8.09,74.49,0.2506,0,0
2025-03-08 08:30:00,180.14,142.79,30.64,67.94,200.05,199.36,1849.7,12.43,8.17,74.85,0.2498,0,0
2025-03-08 08:35:00,179.97,142.69,30.22,67.32,198.55,200.11,1849.0,12.14,8.11,75.37,0.2489,0,0
2025-03-08 08:40:00,180.04,143.7,30.28,66.75,201.42,199.71,1851.2,12.05,8.25,76.95,0.2426,0,0
2025-03-08 08:45:00,179.61,143.05,30.35,66.63,198.65,200.67,1853.4,12.25,8.09,76.42,0.245,0,0
2025-03-08 08:50:00,179.69,143.17,30.27,66.43,198.76,200.46,1850.3,12.45,8.11,76.74,0.2444,0,0
2025-03-08 08:55:00,179.73,142.67,30.28,67.24,199.69,199.78,1849.0,12.39,8.07,75.43,0.248,0,0
2025-03-08 09:00:00,180.23,143.09,29.74,67.09,200.5,199.9,1849.8,12.39,8.21,76.0,0.2468,0,0
2025-03-08 09:05:00,180.05,142.61,30.08,66.92,199.6,201.16,1846.9,12.2,8.23,75.7,0.2496,0,0
2025-03-08 09:10:00,180.42,142.86,30.16,67.39,200.25,200.11,1851.3,12.2,8.02,75.47,0.25,0,0
2025-03-08 09:15:00,179.94,142.7,29.81,67.39,201.01,200.62,1851.3,12.25,8.05,75.31,0.2481,0,0
2025-03-08 09:20:00,179.91,142.68,29.97,67.47,200.0,199.0,1849.7,12.13,8.08,75.21,0.2483,0,0
2025-03-08 09:25:00,179.29,143.15,30.27,66.5,199.22,200.14,1851.7,12.27,8.18,76.65,0.2425,0,0
2025-03-08 09:30:00,179.95,143.06,30.21,67.66,200.89,199.27,1854.4,12.48,8.19,75.4,0.2464,0,0
2025-03-08 09:35:00,180.05,142.84,29.8,67.02,200.57,199.79,1850.3,12.11,8.24,75.82,0.2477,0,0
2025-03-08 09:40:00,180.28,142.64,30.48,67.87,200.12,200.17,1850.5,12.62,8.03,74.77,0.2513,0,0
2025-03-08 09:45:00,180.07,142.91,29.79,66.99,199.77,201.02,1850.2,12.27,8.08,75.92,0.2472,0,0
2025-03-08 09:50:00,180.15,143.06,30.02,66.74,199.28,201.24,1846.0,12.35,8.31,76.31,0.2471,0,0
2025-03-08 09:55:00,180.22,143.1,30.15,67.04,200.19,200.21,1849.3,12.47,8.15,76.07,0.2474,0,0
2025-03-08 10:00:00,180.27,143.46,29.62,66.41,199.49,200.01,1847.3,12.61,8.14,77.05,0.2444,0,0
2025-03-08 10:05:00,179.59,143.1,30.08,66.22,197.17,200.37,1842.8,12.28,8.1,76.88,0.2441,0,0
2025-03-08 10:10:00,179.99,143.19,30.0,66.67,202.09,200.73,1848.6,12.55,8.18,76.52,0.2453,0,0
2025-03-08 10:15:00,179.91,143.02,30.01,67.0,200.91,200.73,1853.9,12.3,8.02,76.02,0.2461,0,0
2025-03-08 10:20:00,179.94,142.84,29.18,66.88,199.87,198.95,1851.0,12.14,8.19,75.96,0.2461,0,0
2025-03-08 10:25:00,180.31,142.82,29.78,67.93,200.49,199.53,1853.8,12.24,8.11,74.89,0.2491,0,0
2025-03-08 10:30:00,179.55,143.13,29.82,66.23,199.97,199.83,1855.3,12.21,7.98,76.9,0.2432,0,0
2025-03-08 10:35:00,180.24,143.2,29.75,67.14,200.14,200.82,1854.8,11.97,8.02,76.06,0.2461,0,0
2025-03-08 10:40:00,180.38,143.01,29.92,66.97,199.21,199.79,1847.1,12.18,7.95,76.04,0.2484,0,0
2025-03-08 10:45:00,180.15,142.95,29.19,66.49,200.72,201.19,1852.4,12.63,8.1,76.46,0.2464,0,0
2025-03-08 10:50:00,179.8,143.0,29.63,66.12,199.83,200.05,1845.5,11.96,8.17,76.87,0.2451,0,0
2025-03-08 10:55:00,179.98,142.89,29.81,66.82,200.13,200.24,1850.3,12.1,8.24,76.08,0.247,0,0
2025-03-08 11:00:00,180.05,143.1,29.01,66.68,200.22,198.1,1849.8,12.22,8.14,76.42,0.2446,0,0
2025-03-08 11:05:00,180.21,142.99,29.61,67.2,200.99,199.37,1849.7,12.36,8.19,75.79,0.2472,0,0
2025-03-08 11:10:00,180.25,142.99,29.5,66.61,199.92,200.51,1851.7,12.34,8.09,76.38,0.2471,0,0
2025-03-08 11:15:00,179.71,143.05,29.67,66.15,199.83,201.72,1850.0,12.31,8.15,76.9,0.2443,0,0
2025-03-08 11:20:00,180.3,142.94,29.55,66.54,200.01,200.66,1850.1,12.37,8.28,76.4,0.2478,0,0
2025-03-08 11:25:00,180.01,143.0,29.11,66.26,199.4,200.41,1853.7,12.67,8.15,76.74,0.2453,0,0
2025-03-08 11:30:00,180.15,143.06,29.29,66.46,200.02,198.88,1843.0,12.31,8.09,76.6,0.2458,0,0
2025-03-08 11:35:00,179.67,142.59,29.05,65.92,199.73,199.81,1848.0,12.06,8.04,76.67,0.2462,0,0
2025-03-08 11:40:00,179.77,143.21,30.17,66.93,201.82,199.42,1847.7,12.31,8.1,76.28,0.2444,0,0
2025-03-08 11:45:00,180.08,142.95,29.85,66.6,199.3,200.95,1847.9,12.35,8.15,76.35,0.2472,0,0
2025-03-08 11:50:00,180.31,143.16,28.89,65.93,200.31,200.18,1848.0,12.14,8.02,77.24,0.2454,0,0
2025-03-08 11:55:00,180.14,142.95,28.99,66.22,199.99,200.67,1849.7,12.28,8.39,76.73,0.2461,0,0
2025-03-08 12:00:00,180.24,142.95,29.42,66.59,199.73,200.53,1846.9,12.62,8.01,76.35,0.2472,0,0
2025-03-08 12:05:00,179.88,142.8,29.05,65.97,199.38,200.56,1850.8,12.38,8.13,76.83,0.2459,0,0
2025-03-08 12:10:00,180.29,142.89,29.11,66.79,200.46,198.84,1843.3,12.29,8.0,76.11,0.2474,0,0
2025-03-08 12:15:00,179.75,142.97,29.02,65.68,199.22,200.45,1849.0,12.13,8.07,77.29,0.244,0,0
2025-03-08 12:20:00,180.18,143.08,29.44,66.98,199.8,200.39,1848.7,12.23,7.96,76.1,0.2461,0,0
2025-03-08 12:25:00,180.57,143.02,29.49,67.46,202.6,200.66,1851.1,12.35,7.74,75.56,0.2485,0,0
2025-03-08 12:30:00,179.79,143.33,29.27,65.46,198.84,199.63,1851.8,11.9,8.08,77.87,0.2422,0,0
2025-03-08 12:35:00,180.04,143.04,29.07,65.62,198.54,200.15,1850.4,12.45,8.15,77.42,0.2451,0,0
2025-03-08 12:40:00,180.1,142.94,29.34,66.42,199.1,199.63,1849.2,12.06,8.29,76.52,0.2465,0,0
2025-03-08 12:45:00,180.64,142.88,29.61,67.32,200.93,200.75,1851.2,12.23,8.0,75.56,0.25,0,0
2025-03-08 12:50:00,179.76,143.0,29.27,65.69,199.15,200.01,1852.5,12.01,8.31,77.31,0.2443,0,0
2025-03-08 12:55:00,179.78,142.96,29.16,66.14,201.19,200.67,1851.5,11.89,8.26,76.82,0.2445,0,0
2025-03-08 13:00:00,180.13,142.84,29.14,66.32,200.08,199.84,1853.5,12.31,8.09,76.52,0.247,0,0
2025-03-08 13:05:00,179.65,143.01,29.42,66.4,201.25,199.55,1853.8,12.15,8.18,76.6,0.2439,0,0
2025-03-08 13:10:00,179.87,143.0,29.38,66.45,201.25,199.51,1842.8,12.39,7.75,76.55,0.245,0,0
2025-03-08 13:15:00,180.45,142.76,28.82,66.3,199.91,199.77,1853.7,12.23,8.15,76.46,0.2486,0,0
2025-03-08 13:20:00,180.49,142.18,29.82,68.71,201.07,199.7,1851.9,12.17,8.17,73.48,0.2542,0,0
2025-03-08 13:25:00,179.84,142.68,29.1,65.73,199.37,200.57,1848.0,12.27,8.13,76.95,0.2466,0,0
2025-03-08 13:30:00,180.12,142.79,29.28,66.47,199.06,199.94,1851.3,12.39,8.28,76.32,0.2475,0,0
2025-03-08 13:35:00,179.66,143.2,29.23,65.91,200.64,198.85,1851.2,12.35,8.14,77.29,0.2423,0,0
2025-03-08 13:40:00,180.07,142.85,29.05,66.2,199.98,201.31,1848.4,12.26,8.32,76.66,0.2464,0,0
2025-03-08 13:45:00,179.93,142.61,29.27,66.92,200.64,200.57,1852.8,12.2,8.1,75.69,0.2477,0,0
2025-03-08 13:50:00,179.71,142.91,29.21,65.84,199.94,200.01,1850.7,12.52,8.14,77.07,0.2445,0,0
2025-03-08 13:55:00,179.71,142.7,29.61,66.38,198.91,199.84,1855.3,11.84,7.99,76.32,0.2466,0,0
2025-03-08 14:00:00,179.59,143.32,29.6,65.39,201.54,200.18,1850.7,12.38,8.19,77.93,0.2418,0,0
2025-03-08 14:05:00,179.85,142.85,29.21,66.16,199.46,200.17,1848.9,12.19,8.18,76.68,0.2456,0,0
2025-03-08 14:10:00,179.99,142.88,29.02,66.48,201.93,200.05,1849.2,12.0,7.77,76.41,0.2458,0,0
2025-03-08 14:15:00,180.49,142.89,29.36,66.59,200.27,199.88,1851.8,12.06,7.87,76.29,0.2488,0,0
2025-03-08 14:20:00,180.1,143.14,29.38,66.48,199.69,201.86,1848.5,12.31,8.28,76.66,0.2452,0,0
2025-03-08 14:25:00,180.24,143.08,29.35,66.15,198.93,198.86,1852.7,12.47,8.23,76.93,0.2463,0,0
2025-03-08 14:30:00,179.56,142.86,29.73,66.49,200.13,198.11,1850.0,12.25,8.03,76.37,0.245,0,0
2025-03-08 14:35:00,179.99,142.65,29.08,66.26,198.76,199.03,1852.5,12.38,8.1,76.39,0.2475,0,0
2025-03-08 14:40:00,180.07,142.99,29.64,66.52,200.16,200.97,1853.4,12.21,7.97,76.46,0.2465,0,0
2025-03-08 14:45:00,179.57,143.21,29.37,65.65,199.99,200.58,1845.3,11.95,8.17,77.56,0.2421,0,0
2025-03-08 14:50:00,180.05,142.49,29.44,66.58,199.86,199.64,1853.6,12.56,7.96,75.91,0.2494,0,0
2025-03-08 14:55:00,179.54,143.29,28.78,64.93,198.75,199.99,1851.4,12.24,8.19,78.36,0.2404,0,0
2025-03-08 15:00:00,179.75,143.45,29.51,66.28,201.12,198.7,1845.7,12.23,8.07,77.17,0.2417,0,0
2025-03-08 15:05:00,179.77,143.0,29.14,65.95,201.29,199.86,1846.4,12.23,8.36,77.05,0.2441,0,0
2025-03-08 15:10:00,180.34,143.11,29.84,66.95,200.46,199.89,1859.2,12.41,7.9,76.16,0.2473,0,0
2025-03-08 15:15:00,179.75,143.37,29.01,65.75,199.51,199.93,1850.7,12.24,7.97,77.62,0.2413,0,0
2025-03-08 15:20:00,179.65,143.2,29.63,65.68,200.04,201.56,1849.9,11.99,8.18,77.53,0.2429,0,0
2025-03-08 15:25:00,180.17,142.71,29.46,66.4,198.48,201.18,1850.2,12.39,8.05,76.32,0.2485,0,0
2025-03-08 15:30:00,179.54,143.06,30.04,66.27,201.11,199.68,1853.2,12.54,8.03,76.79,0.2441,0,0
2025-03-08 15:35:00,179.63,142.9,29.17,65.98,198.9,199.42,1847.2,12.3,8.12,76.92,0.2441,0,0
2025-03-08 15:40:00,180.35,143.09,29.34,66.34,198.83,199.14,1850.2,12.38,8.06,76.74,0.2468,0,0
2025-03-08 15:45:00,180.07,142.7,29.34,66.5,200.11,200.36,1851.6,12.27,7.99,76.21,0.2479,0,0
2025-03-08 15:50:00,179.71,142.89,29.08,66.01,200.38,199.56,1847.5,12.55,8.19,76.88,0.2444,0,0
2025-03-08 15:55:00,179.86,142.99,29.42,66.26,200.01,200.93,1846.4,11.96,8.27,76.73,0.2451,0,0
2025-03-08 16:00:00,179.92,143.1,29.8,66.22,199.31,201.13,1848.9,12.28,7.93,76.88,0.2452,0,0
2025-03-08 16:05:00,180.09,142.77,29.7,67.05,199.6,198.86,1850.0,12.24,8.17,75.72,0.2482,0,0
2025-03-08 16:10:00,180.22,142.83,29.39,67.12,200.11,198.54,1848.7,12.36,8.14,75.71,0.2479,0,0
2025-03-08 16:15:00,179.74,142.74,29.64,66.03,197.56,200.11,1850.4,12.2,8.23,76.71,0.2465,0,0
2025-03-08 16:20:00,180.17,142.71,29.74,67.78,200.42,199.21,1850.1,12.13,8.35,74.93,0.249,0,0
2025-03-08 16:25:00,179.99,143.28,29.34,65.97,200.15,200.19,1852.0,12.4,8.11,77.31,0.2436,0,0
2025-03-08 16:30:00,179.57,142.88,29.93,67.11,200.51,199.2,1850.4,12.34,7.98,75.77,0.2452,0,0
2025-03-08 16:35:00,179.91,142.88,29.82,67.25,199.21,197.78,1848.8,12.17,8.09,75.63,0.2468,0,0
2025-03-08 16:40:00,180.25,142.86,29.88,67.05,200.0,200.12,1850.9,12.46,8.36,75.81,0.2487,0,0
2025-03-08 16:45:00,180.2,142.35,29.9,67.72,200.7,199.69,1851.8,12.43,8.26,74.64,0.2518,0,0
2025-03-08 16:50:00,180.06,142.8,30.16,67.49,199.73,198.5,1849.6,12.27,8.07,75.31,0.2486,0,0
2025-03-08 16:55:00,180.56,142.86,29.64,67.21,199.88,199.79,1845.1,12.32,7.99,75.65,0.2498,0,0
2025-03-08 17:00:00,179.97,143.04,29.96,66.37,198.5,199.76,1845.6,12.18,8.23,76.67,0.2462,0,0
2025-03-08 17:05:00,179.94,143.03,30.1,67.01,199.33,200.0,1854.1,12.23,8.25,76.02,0.2463,0,0
2025-03-08 17:10:00,179.98,142.9,29.67,67.16,200.69,199.36,1848.9,12.32,8.09,75.74,0.2467,0,0
2025-03-08 17:15:00,179.94,143.13,30.14,66.81,199.15,200.3,1852.9,12.39,7.96,76.32,0.2458,0,0
2025-03-08 17:20:00,180.02,143.07,30.11,67.0,200.86,201.72,1850.4,12.02,8.21,76.07,0.2465,0,0
2025-03-08 17:25:00,179.68,142.98,29.71,66.58,200.07,200.37,1854.5,12.47,8.36,76.4,0.2447,0,0
2025-03-08 17:30:00,179.86,142.94,30.23,67.33,200.42,199.3,1850.6,12.36,7.92,75.61,0.2467,0,0
2025-03-08 17:35:00,180.15,143.06,30.24,67.71,201.52,200.08,1852.8,12.49,8.05,75.35,0.2474,0,0
2025-03-08 17:40:00,179.89,142.91,30.1,67.03,200.62,199.92,1850.5,12.25,7.81,75.88,0.2469,0,0
2025-03-08 17:45:00,179.86,142.44,29.67,67.2,200.51,200.11,1848.8,12.44,8.02,75.24,0.2492,0,0
2025-03-08 17:50:00,180.09,142.96,29.68,67.16,199.25,198.25,1852.3,12.56,8.24,75.79,0.2469,0,0
2025-03-08 17:55:00,180.51,143.3,30.1,67.29,200.4,201.1,1852.0,11.91,8.24,76.01,0.2474,0,0
2025-03-08 18:00:00,180.02,142.98,30.24,66.71,200.18,201.01,1849.5,12.35,8.25,76.26,0.2473,0,0
2025-03-08 18:05:00,179.76,143.35,29.73,66.04,198.47,199.44,1854.0,12.46,8.27,77.31,0.2427,0,0
2025-03-08 18:10:00,180.29,143.1,30.3,67.37,199.67,199.91,1847.9,12.39,8.49,75.73,0.248,0,0
2025-03-08 18:15:00,180.2,143.19,30.1,66.73,199.67,200.6,1851.5,12.26,8.18,76.46,0.2466,0,0
2025-03-08 18:20:00,180.21,142.83,30.14,66.89,199.27,202.08,1850.0,12.1,8.34,75.94,0.249,0,0
2025-03-08 18:25:00,180.06,143.02,30.1,67.13,199.96,199.98,1840.4,12.31,7.81,75.89,0.247,0,0
2025-03-08 18:30:00,180.07,143.51,30.45,67.62,201.26,200.08,1852.3,12.13,8.23,75.88,0.2444,0,0
2025-03-08 18:35:00,180.37,142.82,30.83,67.95,199.22,201.55,1850.8,12.29,8.3,74.88,0.2511,0,0
2025-03-08 18:40:00,180.17,143.06,30.54,68.01,200.6,199.56,1851.8,12.3,8.07,75.05,0.248,0,0
2025-03-08 18:45:00,180.06,142.78,30.74,67.78,198.38,200.25,1849.8,12.38,8.03,75.0,0.2496,0,0
2025-03-08 18:50:00,179.88,143.04,30.76,68.1,199.66,198.33,1846.2,12.29,7.89,74.93,0.2471,0,0
2025-03-08 18:55:00,179.86,142.84,30.65,68.0,200.51,200.08,1855.0,12.23,8.16,74.84,0.2481,0,0
2025-03-08 19:00:00,179.97,142.99,30.65,67.22,199.28,199.83,1849.1,12.24,8.23,75.78,0.2476,0,0
2025-03-08 19:05:00,179.62,142.94,30.67,67.32,199.65,200.2,1845.1,12.04,8.3,75.62,0.2462,0,0
2025-03-08 19:10:00,179.74,143.01,30.48,67.59,200.38,199.88,1851.1,12.46,8.05,75.43,0.246,0,0
2025-03-08 19:15:00,180.22,143.22,31.02,68.69,201.47,199.2,1846.8,12.0,7.97,74.54,0.248,0,0
2025-03-08 19:20:00,179.6,142.92,31.38,68.14,200.35,200.25,1850.5,12.47,8.12,74.78,0.2475,0,0
2025-03-08 19:25:00,180.25,143.22,31.26,68.07,199.46,199.89,1846.9,12.4,8.04,75.15,0.2486,0,0
2025-03-08 19:30:00,180.43,142.76,31.16,69.17,199.49,198.4,1850.1,12.27,8.02,73.59,0.2524,0,0
2025-03-08 19:35:00,179.94,143.51,30.85,67.11,199.01,199.81,1851.9,12.28,8.05,76.39,0.2444,0,0
2025-03-08 19:40:00,179.82,142.95,30.43,67.52,199.57,200.55,1852.5,12.45,8.19,75.43,0.2468,0,0
2025-03-08 19:45:00,180.11,143.2,31.09,68.03,199.19,198.33,1850.4,11.9,8.19,75.17,0.2477,0,0
2025-03-08 19:50:00,179.71,143.26,31.25,68.0,200.29,199.64,1849.4,12.19,8.14,75.27,0.2455,0,0
2025-03-08 19:55:00,179.79,142.78,31.4,68.71,199.41,198.9,1849.5,12.13,8.05,74.07,0.2494,0,0
2025-03-08 20:00:00,179.68,143.05,31.17,68.11,200.25,199.53,1851.9,12.48,7.97,74.93,0.2467,0,0
2025-03-08 20:05:00,179.92,143.08,30.84,67.63,200.86,200.68,1845.7,12.42,8.07,75.45,0.2471,0,0
2025-03-08 20:10:00,180.17,142.97,30.94,67.58,198.6,199.97,1851.8,12.14,8.23,75.4,0.2493,0,0
2025-03-08 20:15:00,179.96,143.33,30.71,67.57,200.55,200.93,1850.4,12.24,8.15,75.76,0.2454,0,0
2025-03-08 20:20:00,179.87,143.1,31.08,67.22,199.81,200.53,1849.9,12.24,8.02,75.88,0.2471,0,0
2025-03-08 20:25:00,179.92,143.34,31.27,67.85,200.43,199.21,1849.4,12.4,7.76,75.49,0.2461,0,0
2025-03-08 20:30:00,179.65,142.85,31.45,68.38,200.87,199.94,1850.4,11.99,8.06,74.47,0.2483,0,0
2025-03-08 20:35:00,179.91,143.2,31.67,68.21,199.53,200.02,1853.8,12.08,7.95,74.99,0.2477,0,0
2025-03-08 20:40:00,179.71,142.87,31.06,67.55,198.81,200.93,1848.1,12.37,8.17,75.32,0.2478,0,0
2025-03-08 20:45:00,179.8,143.13,31.65,68.5,198.26,199.66,1852.3,12.28,8.08,74.62,0.2476,0,0
2025-03-08 20:50:00,180.01,143.05,31.44,68.7,199.97,199.67,1851.3,12.5,8.18,74.35,0.2488,0,0
2025-03-08 20:55:00,180.16,142.87,31.27,68.77,200.08,199.34,1850.0,12.64,8.02,74.09,0.2505,0,0
2025-03-08 21:00:00,180.18,142.54,31.63,69.71,200.79,200.19,1849.9,12.02,8.48,72.83,0.2534,0,0
2025-03-08 21:05:00,180.23,143.3,31.6,68.42,199.42,200.19,1849.8,12.2,8.05,74.88,0.2485,0,0
2025-03-08 21:10:00,180.09,142.73,31.64,68.67,201.26,200.8,1849.1,12.21,8.17,74.07,0.2517,0,0
2025-03-08 21:15:00,179.88,142.87,31.46,68.27,200.07,201.02,1851.3,12.23,8.13,74.6,0.2494,0,0
2025-03-08 21:20:00,180.04,142.87,31.63,68.89,199.0,201.4,1850.6,12.39,7.79,73.98,0.2504,0,0
2025-03-08 21:25:00,180.1,143.27,31.27,68.85,199.87,198.43,1851.2,12.33,8.21,74.42,0.2475,0,0
2025-03-08 21:30:00,179.91,142.91,31.91,69.03,200.62,200.18,1848.7,12.42,7.94,73.89,0.25,0,0
2025-03-08 21:35:00,179.98,143.01,32.08,69.33,199.98,198.89,1852.3,12.43,8.38,73.68,0.25,0,0
2025-03-08 21:40:00,179.96,143.26,31.8,68.32,199.51,201.29,1850.5,12.44,8.15,74.94,0.2477,0,0
2025-03-08 21:45:00,179.56,143.32,31.41,67.8,200.0,199.96,1850.0,12.48,7.92,75.52,0.2446,0,0
2025-03-08 21:50:00,179.88,142.93,31.81,68.84,200.24,199.64,1849.3,12.21,7.86,74.09,0.2495,0,0
2025-03-08 21:55:00,179.96,143.0,31.67,68.68,201.16,200.06,1853.0,12.14,8.37,74.32,0.2493,0,0
2025-03-08 22:00:00,179.4,142.96,31.8,68.4,200.36,200.71,1849.5,12.29,8.16,74.56,0.2469,0,0
2025-03-08 22:05:00,179.68,143.26,31.82,68.27,200.97,199.94,1855.5,12.14,7.92,75.0,0.2463,0,0
2025-03-08 22:10:00,179.93,142.96,32.05,69.52,200.94,199.74,1847.7,12.39,7.94,73.44,0.25,0,0
2025-03-08 22:15:00,179.93,142.87,31.53,68.03,198.71,200.44,1851.7,12.24,7.97,74.84,0.2497,0,0
2025-03-08 22:20:00,180.03,143.33,32.15,69.49,200.75,198.07,1850.9,12.26,7.97,73.84,0.2482,0,0
2025-03-08 22:25:00,180.22,143.1,31.81,68.88,199.87,200.82,1849.2,12.31,8.08,74.22,0.2501,0,0
2025-03-08 22:30:00,179.78,143.13,31.86,68.43,199.62,198.9,1849.5,12.41,7.84,74.7,0.2477,0,0
2025-03-08 22:35:00,180.27,143.19,32.43,69.53,200.36,200.08,1853.1,12.2,8.09,73.65,0.2508,0,0
2025-03-08 22:40:00,179.71,142.68,32.14,69.41,199.91,199.85,1851.2,12.25,8.19,73.27,0.251,0,0
2025-03-08 22:45:00,179.94,142.57,32.05,69.08,200.75,201.1,1846.0,12.11,7.93,73.49,0.2527,0,0
2025-03-08 22:50:00,179.66,143.02,32.07,68.19,199.49,200.24,1850.3,12.26,8.0,74.83,0.2482,0,0
2025-03-08 22:55:00,180.03,142.64,31.8,68.99,200.35,200.48,1844.3,12.13,8.1,73.65,0.2522,0,0
2025-03-08 23:00:00,179.67,142.98,32.25,68.37,198.98,202.36,1848.8,12.19,8.28,74.6,0.2489,0,0
2025-03-08 23:05:00,180.36,142.74,32.0,69.72,199.74,199.39,1844.9,12.15,8.06,73.03,0.2535,0,0
2025-03-08 23:10:00,179.99,143.09,31.98,68.79,199.6,200.33,1850.3,12.1,8.41,74.3,0.2493,0,0
2025-03-08 23:15:00,179.87,142.69,32.22,69.37,200.05,200.39,1846.4,12.13,7.95,73.32,0.2518,0,0
2025-03-08 23:20:00,179.72,143.22,31.95,68.75,200.22,200.34,1855.0,12.25,8.12,74.47,0.247,0,0
2025-03-08 23:25:00,179.82,142.85,32.44,69.47,200.7,200.87,1847.7,12.29,8.25,73.39,0.2508,0,0
2025-03-08 23:30:00,179.98,142.86,32.17,69.11,199.79,198.95,1851.3,12.29,8.15,73.75,0.2512,0,0
2025-03-08 23:35:00,179.38,142.97,31.88,68.64,202.29,199.87,1855.1,12.18,8.0,74.33,0.2468,0,0
2025-03-08 23:40:00,180.24,143.11,32.18,68.97,200.47,201.0,1852.3,12.3,8.03,74.15,0.2508,0,0
2025-03-08 23:45:00,179.91,142.78,32.34,69.17,200.0,201.12,1855.2,12.39,7.89,73.61,0.2516,0,0
2025-03-08 23:50:00,180.08,142.98,31.79,68.85,200.14,199.72,1844.1,12.35,8.31,74.13,0.2502,0,0
2025-03-08 23:55:00,180.01,143.12,32.37,69.44,199.82,200.07,1847.5,12.47,7.91,73.68,0.2499,0,0
2025-03-09 00:00:00,180.1,143.08,32.14,68.63,199.64,199.51,1846.5,12.03,8.06,74.45,0.2502,0,0
2025-03-09 00:05:00,179.91,142.88,32.8,70.14,200.02,200.06,1851.4,12.42,8.28,72.74,0.2517,0,0
2025-03-09 00:10:00,180.5,142.71,32.35,69.95,200.28,200.92,1856.1,12.07,8.18,72.76,0.2551,0,0
2025-03-09 00:15:00,180.06,142.89,32.31,69.13,200.39,200.95,1845.8,12.44,7.85,73.77,0.2515,0,0
2025-03-09 00:20:00,179.72,143.18,32.77,69.56,199.92,199.87,1847.6,12.23,7.9,73.62,0.2487,0,0
2025-03-09 00:25:00,179.86,143.14,32.05,68.33,200.13,200.89,1851.9,12.45,8.23,74.81,0.2484,0,0
2025-03-09 00:30:00,180.39,142.97,31.95,69.33,200.43,200.8,1851.6,12.32,8.31,73.63,0.2521,0,0
2025-03-09 00:35:00,180.04,142.24,31.92,69.28,200.31,200.86,1852.1,12.39,8.02,72.97,0.2552,0,0
2025-03-09 00:40:00,180.09,142.86,32.71,69.46,199.15,200.79,1844.5,12.26,8.08,73.4,0.2526,0,0
2025-03-09 00:45:00,180.0,143.35,32.45,69.26,201.18,199.67,1847.9,12.22,7.98,74.09,0.2484,0,0
2025-03-09 00:50:00,179.96,143.27,32.3,69.03,201.54,200.98,1850.0,12.4,8.26,74.24,0.2485,0,0
2025-03-09 00:55:00,179.83,142.82,31.9,68.79,200.83,199.83,1853.6,12.64,8.1,74.03,0.2502,0,0
2025-03-09 01:00:00,179.93,142.97,32.52,69.4,200.91,201.01,1847.2,12.48,7.94,73.58,0.2507,0,0
2025-03-09 01:05:00,180.13,143.09,32.56,70.18,200.47,199.29,1848.4,12.6,8.04,72.91,0.251,0,0
2025-03-09 01:10:00,180.09,143.14,32.12,69.5,200.68,199.33,1849.3,12.14,7.92,73.64,0.2497,0,0
2025-03-09 01:15:00,180.0,143.49,32.23,69.61,201.25,197.47,1849.5,12.45,8.14,73.88,0.2471,0,0
2025-03-09 01:20:00,179.58,142.89,32.39,69.19,200.8,199.85,1846.6,12.2,7.77,73.69,0.2493,0,0
2025-03-09 01:25:00,180.05,143.06,32.71,69.45,198.87,200.17,1854.1,12.23,8.16,73.61,0.2511,0,0
2025-03-09 01:30:00,179.71,143.25,32.48,69.2,200.83,200.06,1853.6,12.22,8.24,74.05,0.2476,0,0
2025-03-09 01:35:00,180.47,142.67,31.77,69.49,201.62,201.63,1848.5,12.48,8.0,73.18,0.2542,0,0
2025-03-09 01:40:00,180.3,142.95,32.2,68.86,200.29,201.3,1847.1,12.41,8.06,74.09,0.2522,0,0
2025-03-09 01:45:00,179.73,143.09,32.5,69.57,201.65,199.38,1853.7,12.65,8.21,73.51,0.2489,0,0
2025-03-09 01:50:00,180.19,143.09,31.79,69.26,200.14,199.67,1851.9,12.54,8.5,73.83,0.25,0,0
2025-03-09 01:55:00,180.39,142.88,32.23,70.33,200.11,200.53,1852.6,12.19,7.77,72.55,0.2532,0,0
2025-03-09 02:00:00,180.21,143.11,32.55,69.31,199.99,199.7,1846.9,12.05,8.27,73.8,0.2513,0,0
2025-03-09 02:05:00,179.71,143.11,32.11,68.7,199.78,200.4,1846.7,12.42,8.27,74.42,0.2479,0,0
2025-03-09 02:10:00,179.87,142.71,32.23,68.96,199.16,199.46,1848.7,12.36,8.18,73.74,0.2517,0,0
2025-03-09 02:15:00,179.42,143.58,32.62,68.83,201.32,198.99,1849.2,12.36,8.22,74.75,0.2442,0,0
2025-03-09 02:20:00,180.04,142.65,32.57,69.5,199.16,200.08,1848.3,12.22,8.23,73.15,0.2535,0,0
2025-03-09 02:25:00,179.86,142.94,32.52,69.71,199.47,201.37,1846.0,12.73,8.19,73.23,0.2506,0,0
2025-03-09 02:30:00,179.79,142.9,32.46,69.28,200.25,199.77,1853.0,12.24,8.04,73.62,0.2504,0,0
2025-03-09 02:35:00,180.06,142.98,31.9,68.92,199.83,200.46,1843.4,12.14,7.9,74.06,0.2503,0,0
2025-03-09 02:40:00,180.02,142.87,32.19,69.0,200.02,201.89,1851.1,12.39,8.19,73.88,0.2513,0,0
2025-03-09 02:45:00,180.07,143.02,32.09,68.75,199.41,199.89,1850.1,12.26,8.05,74.27,0.2504,0,0
2025-03-09 02:50:00,180.23,142.67,32.18,69.52,200.05,200.34,1851.7,12.28,8.0,73.16,0.2537,0,0
2025-03-09 02:55:00,180.3,143.07,32.35,69.15,199.07,200.48,1850.2,12.42,8.13,73.92,0.2516,0,0
2025-03-09 03:00:00,180.08,142.7,32.36,69.96,200.64,199.99,1852.4,12.3,7.95,72.74,0.2531,0,0
2025-03-09 03:05:00,180.11,143.13,32.4,69.84,199.79,200.39,1849.4,12.47,7.95,73.29,0.2504,0,0
2025-03-09 03:10:00,179.78,143.08,32.18,68.77,200.19,198.92,1854.5,12.27,8.35,74.31,0.2487,0,0
2025-03-09 03:15:00,179.46,142.96,32.45,68.76,200.66,200.47,1849.3,12.28,8.25,74.21,0.2483,0,0
2025-03-09 03:20:00,180.07,142.99,32.1,69.43,200.4,199.06,1847.2,12.5,8.06,73.56,0.2506,0,0
2025-03-09 03:25:00,179.55,143.4,31.89,68.03,201.37,199.92,1847.0,12.3,8.32,75.37,0.2448,0,0
2025-03-09 03:30:00,180.07,143.04,32.04,68.91,199.1,200.05,1850.1,12.58,8.23,74.13,0.2502,0,0
2025-03-09 03:35:00,180.02,143.05,32.16,69.11,199.75,199.97,1845.9,12.35,7.92,73.94,0.25,0,0
2025-03-09 03:40:00,180.2,142.68,32.45,70.33,200.54,200.08,1850.5,12.06,8.27,72.35,0.2539,0,0
2025-03-09 03:45:00,180.07,143.36,32.29,68.94,199.49,198.43,1846.7,12.46,8.12,74.42,0.2484,0,0
2025-03-09 03:50:00,179.86,142.65,31.97,69.47,199.52,200.99,1846.6,12.46,8.07,73.18,0.2516,0,0
2025-03-09 03:55:00,179.84,142.87,32.03,69.27,200.56,199.92,1850.7,12.43,8.09,73.6,0.2501,0,0
2025-03-09 04:00:00,180.17,143.03,31.72,68.55,199.74,199.99,1854.6,12.36,7.96,74.48,0.2502,0,0
2025-03-09 04:05:00,179.82,143.1,32.27,69.03,199.79,201.17,1853.1,12.54,8.26,74.06,0.2489,0,0
2025-03-09 04:10:00,180.15,143.15,31.6,69.02,201.59,199.79,1851.0,12.23,8.05,74.12,0.2491,0,0
2025-03-09 04:15:00,180.07,143.07,31.8,69.06,200.55,199.87,1852.6,12.33,8.17,74.01,0.2496,0,0
2025-03-09 04:20:00,179.79,142.7,31.73,67.94,199.75,200.85,1851.6,12.4,7.96,74.76,0.2505,0,0
2025-03-09 04:25:00,179.83,143.39,32.14,68.5,200.04,199.82,1854.6,12.35,8.09,74.89,0.2467,0,0
2025-03-09 04:30:00,179.48,143.08,31.72,68.44,200.25,198.23,1850.0,12.18,8.09,74.64,0.2464,0,0
2025-03-09 04:35:00,179.54,142.88,31.44,68.25,199.43,199.26,1844.8,12.38,8.1,74.63,0.2475,0,0
2025-03-09 04:40:00,179.84,143.21,31.88,68.53,199.7,199.0,1851.6,12.29,7.92,74.68,0.2476,0,0
2025-03-09 04:45:00,180.27,143.03,31.71,69.06,200.4,198.99,1850.7,12.18,8.2,73.97,0.2507,0,0
2025-03-09 04:50:00,179.78,142.79,32.13,69.22,199.82,200.14,1850.9,12.3,8.06,73.57,0.2505,0,0
2025-03-09 04:55:00,179.48,143.03,32.01,68.44,200.59,199.99,1849.6,12.43,7.95,74.59,0.2472,0,0
2025-03-09 05:00:00,179.38,142.91,31.27,67.76,201.23,200.47,1852.7,12.45,7.98,75.15,0.2462,0,0
2025-03-09 05:05:00,180.32,143.2,31.68,68.6,199.12,199.38,1848.7,12.47,8.24,74.6,0.2497,0,0
2025-03-09 05:10:00,180.1,142.88,31.85,69.28,201.21,200.39,1852.7,12.27,8.17,73.6,0.2511,0,0
2025-03-09 05:15:00,179.73,142.35,31.53,68.78,200.68,200.85,1849.1,12.2,8.33,73.57,0.2523,0,0
2025-03-09 05:20:00,180.2,142.87,31.52,68.68,199.84,200.7,1853.8,12.32,8.06,74.19,0.2511,0,0
2025-03-09 05:25:00,179.67,143.51,31.41,67.85,200.61,200.4,1845.8,12.18,8.19,75.66,0.2439,0,0
2025-03-09 05:30:00,180.23,142.71,31.26,68.84,199.82,199.58,1848.8,12.44,8.5,73.87,0.2519,0,0
2025-03-09 05:35:00,180.05,142.82,31.1,68.17,200.79,200.37,1851.5,12.21,8.39,74.65,0.25,0,0
2025-03-09 05:40:00,180.15,143.15,31.67,69.13,200.13,199.93,1853.3,12.37,8.24,74.02,0.2492,0,0
2025-03-09 05:45:00,180.04,143.14,31.43,68.49,200.07,198.87,1849.0,12.23,8.1,74.65,0.2483,0,0
2025-03-09 05:50:00,179.8,143.13,31.5,68.24,199.73,200.11,1852.0,12.35,8.03,74.9,0.2472,0,0
2025-03-09 05:55:00,180.24,142.92,31.33,68.57,201.25,201.27,1851.0,12.39,7.89,74.35,0.2506,0,0
2025-03-09 06:00:00,180.28,143.42,31.31,68.72,201.21,200.43,1853.8,12.4,7.91,74.69,0.2475,0,0
2025-03-09 06:05:00,179.95,142.81,30.79,67.74,201.24,201.43,1851.2,12.15,8.37,75.07,0.249,0,0
2025-03-09 06:10:00,179.84,142.97,31.22,68.2,199.52,200.98,1846.3,12.35,8.33,74.77,0.2481,0,0
2025-03-09 06:15:00,180.02,143.41,31.39,67.73,200.16,200.06,1850.5,12.28,7.91,75.68,0.2463,0,0
2025-03-09 06:20:00,180.0,143.18,31.24,68.38,199.36,199.2,1848.0,12.35,8.2,74.79,0.2475,0,0
2025-03-09 06:25:00,180.43,143.06,31.05,68.71,198.99,198.61,1852.9,12.38,8.0,74.35,0.2502,0,0
2025-03-09 06:30:00,180.49,143.04,31.27,68.44,200.62,199.67,1855.9,12.17,7.9,74.6,0.251,0,0
2025-03-09 06:35:00,180.09,143.24,30.98,67.73,199.71,200.46,1857.0,12.43,8.3,75.51,0.2471,0,0
2025-03-09 06:40:00,180.24,143.13,30.81,68.29,200.57,200.17,1849.9,12.76,8.29,74.84,0.2483,0,0
2025-03-09 06:45:00,180.14,142.98,31.11,68.71,201.42,199.34,1852.4,12.19,7.93,74.27,0.2493,0,0
2025-03-09 06:50:00,179.48,142.89,30.93,67.92,201.19,200.07,1855.0,12.45,8.07,74.97,0.2463,0,0
2025-03-09 06:55:00,179.88,143.09,30.56,67.57,201.14,199.2,1846.1,12.41,8.46,75.52,0.2463,0,0
2025-03-09 07:00:00,180.02,143.17,30.97,68.15,200.7,198.77,1852.9,12.51,7.91,75.02,0.2472,0,0
2025-03-09 07:05:00,180.14,143.01,31.02,68.11,198.26,199.1,1857.0,12.09,8.22,74.9,0.249,0,0
2025-03-09 07:10:00,179.98,142.99,30.82,67.28,198.52,201.09,1850.1,12.29,8.05,75.71,0.248,0,0
2025-03-09 07:15:00,179.97,142.9,30.81,67.76,200.15,199.63,1849.9,12.26,8.05,75.14,0.2485,0,0
2025-03-09 07:20:00,180.16,143.5,30.5,67.49,200.17,199.35,1849.4,12.52,8.22,76.02,0.2449,0,0
2025-03-09 07:25:00,179.79,143.11,30.8,67.05,199.05,199.25,1855.0,12.39,7.97,76.06,0.2462,0,0
2025-03-09 07:30:00,180.26,143.12,31.16,67.8,200.03,200.81,1846.4,12.53,8.16,75.32,0.2491,0,0
2025-03-09 07:35:00,179.76,143.05,30.91,67.46,199.83,199.74,1848.9,12.12,7.98,75.59,0.2466,0,0
2025-03-09 07:40:00,180.08,143.05,30.98,67.49,200.22,201.04,1849.9,12.01,8.02,75.56,0.2484,0,0
2025-03-09 07:45:00,179.54,142.77,30.58,67.19,199.81,198.98,1851.8,12.21,8.01,75.58,0.2468,0,0
2025-03-09 07:50:00,179.8,143.12,31.09,68.15,198.82,199.18,1850.5,12.14,8.12,74.97,0.2467,0,0
2025-03-09 07:55:00,180.13,142.93,30.65,68.31,201.05,200.29,1852.8,12.0,7.92,74.61,0.2489,0,0
2025-03-09 08:00:00,179.65,142.9,30.48,67.51,199.06,198.51,1852.0,12.26,8.33,75.39,0.2463,0,0
2025-03-09 08:05:00,180.04,142.26,30.64,68.69,200.8,199.87,1848.9,12.37,8.29,73.57,0.2529,0,0
2025-03-09 08:10:00,179.45,143.27,30.39,66.23,200.63,199.75,1851.6,12.43,7.93,77.04,0.2428,0,0
2025-03-09 08:15:00,180.07,142.7,29.98,67.45,200.08,200.15,1849.1,12.1,8.17,75.25,0.249,0,0
2025-03-09 08:20:00,179.95,142.94,30.36,67.73,198.82,198.21,1854.4,12.37,8.2,75.21,0.2474,0,0
2025-03-09 08:25:00,179.99,143.16,30.34,67.07,198.97,199.53,1846.1,12.01,8.03,76.09,0.2461,0,0
2025-03-09 08:30:00,179.99,142.86,30.42,67.31,199.59,199.13,1845.1,12.19,8.18,75.55,0.2482,0,0
2025-03-09 08:35:00,180.35,142.61,30.34,68.48,200.07,198.7,1852.5,12.51,8.3,74.14,0.2516,0,0
2025-03-09 08:40:00,180.48,143.08,30.49,67.78,199.32,200.39,1847.2,12.59,8.07,75.3,0.2494,0,0
2025-03-09 08:45:00,179.62,143.0,30.11,67.34,200.36,198.17,1849.1,12.3,7.96,75.66,0.2449,0,0
2025-03-09 08:50:00,179.89,142.98,30.25,67.3,200.6,199.87,1853.5,12.36,7.96,75.67,0.2467,0,0
2025-03-09 08:55:00,180.37,143.28,29.95,66.82,200.5,200.81,1852.4,12.22,8.21,76.46,0.2466,0,0
2025-03-09 09:00:00,180.3,143.04,30.62,67.71,200.4,199.53,1847.5,12.32,8.28,75.33,0.2489,0,0
2025-03-09 09:05:00,180.38,142.54,30.24,68.24,200.94,202.41,1850.6,12.44,7.86,74.29,0.2521,0,0
2025-03-09 09:10:00,180.27,142.94,29.82,66.73,198.07,200.59,1846.1,12.11,8.06,76.2,0.2482,0,0
2025-03-09 09:15:00,180.55,143.4,29.84,66.82,199.93,200.66,1850.8,12.16,7.98,76.58,0.2465,0,0
2025-03-09 09:20:00,180.34,143.09,30.13,68.09,200.92,199.05,1855.1,12.32,7.92,75.0,0.248,0,0
2025-03-09 09:25:00,179.64,142.62,29.75,66.4,200.14,200.83,1848.4,12.37,7.99,76.22,0.247,0,0
2025-03-09 09:30:00,180.11,142.99,30.17,67.22,200.2,200.77,1849.6,12.34,8.17,75.77,0.2476,0,0
2025-03-09 09:35:00,180.4,143.28,29.7,67.36,200.85,199.71,1849.6,12.09,8.1,75.93,0.2463,0,0
2025-03-09 09:40:00,180.03,143.2,30.14,66.72,200.72,200.09,1854.2,12.36,8.02,76.48,0.2457,0,0
2025-03-09 09:45:00,180.06,142.63,29.78,67.46,199.57,199.15,1850.6,12.58,8.28,75.17,0.2491,0,0
2025-03-09 09:50:00,179.66,143.03,29.65,66.08,199.68,200.56,1850.9,12.42,8.17,76.95,0.2442,0,0
2025-03-09 09:55:00,180.03,143.06,29.86,66.46,198.82,199.03,1851.0,12.37,8.08,76.6,0.2462,0,0
2025-03-09 10:00:00,179.89,143.26,30.13,66.44,199.44,200.29,1850.1,12.31,7.86,76.81,0.2446,0,0
2025-03-09 10:05:00,179.94,142.61,29.94,67.21,199.4,198.97,1844.9,12.27,8.29,75.4,0.2489,0,0
2025-03-09 10:10:00,180.19,142.63,30.1,67.52,200.4,202.09,1847.6,12.45,8.05,75.11,0.2503,0,0
2025-03-09 10:15:00,179.59,143.07,29.9,67.01,200.72,198.18,1855.7,12.08,8.18,76.06,0.244,0,0
2025-03-09 10:20:00,179.88,142.76,29.85,66.61,199.01,199.37,1844.1,12.61,7.79,76.15,0.2474,0,0
2025-03-09 10:25:00,179.9,143.0,29.75,66.76,199.1,199.33,1852.3,12.21,8.2,76.24,0.2458,0,0
2025-03-09 10:30:00,179.87,142.87,30.02,67.08,199.86,199.9,1853.2,12.48,8.13,75.8,0.2469,0,0
2025-03-09 10:35:00,180.28,142.66,29.4,67.58,200.29,198.03,1848.6,12.22,7.92,75.09,0.2493,0,0
2025-03-09 10:40:00,180.45,143.23,29.76,66.69,200.07,199.16,1849.1,12.09,7.89,76.53,0.247,0,0
2025-03-09 10:45:00,180.12,142.97,29.2,66.05,199.53,201.05,1848.9,12.34,7.95,76.92,0.2462,0,0
2025-03-09 10:50:00,179.93,143.23,29.77,65.89,197.63,199.63,1849.4,12.27,8.0,77.33,0.2444,0,0
2025-03-09 10:55:00,180.05,143.12,29.36,66.43,199.93,200.86,1851.4,12.0,8.42,76.68,0.2451,0,0
2025-03-09 11:00:00,180.03,143.05,29.22,66.29,200.74,201.3,1846.9,12.29,7.81,76.76,0.2452,0,0
2025-03-09 11:05:00,179.92,143.09,29.92,66.46,199.69,199.63,1847.5,12.45,8.42,76.63,0.2456,0,0
2025-03-09 11:10:00,180.08,143.44,29.21,66.12,199.51,199.47,1848.3,12.27,7.86,77.31,0.2429,0,0
2025-03-09 11:15:00,179.82,142.65,29.27,66.43,199.89,199.24,1849.9,12.38,7.9,76.22,0.2469,0,0
2025-03-09 11:20:00,179.45,143.07,29.54,65.56,198.97,200.87,1852.4,12.41,8.22,77.51,0.2427,0,0
2025-03-09 11:25:00,180.21,143.22,29.68,66.99,200.81,199.17,1852.4,12.24,7.89,76.23,0.2457,0,0
2025-03-09 11:30:00,180.22,143.38,29.17,66.09,199.31,199.45,1853.4,12.35,7.9,77.28,0.2439,0,0
2025-03-09 11:35:00,180.09,142.37,29.74,67.01,198.94,201.78,1852.6,12.05,8.19,75.36,0.2509,0,0
2025-03-09 11:40:00,179.62,142.72,29.58,66.36,200.15,198.48,1852.2,12.38,7.95,76.36,0.2459,0,0
2025-03-09 11:45:00,179.72,142.87,29.45,65.85,199.14,200.62,1847.1,12.13,7.95,77.02,0.2452,0,0
2025-03-09 11:50:00,179.98,143.23,29.11,66.01,199.84,199.37,1847.9,12.29,8.23,77.22,0.2436,0,0
2025-03-09 11:55:00,179.96,143.18,29.29,66.04,200.86,201.7,1851.0,12.33,8.31,77.14,0.2441,0,0
2025-03-09 12:00:00,179.96,143.27,29.46,65.77,198.02,201.43,1844.5,12.52,8.04,77.5,0.2438,0,0
2025-03-09 12:05:00,179.98,142.81,29.72,66.74,200.27,200.63,1850.3,12.38,8.03,76.07,0.2474,0,0
2025-03-09 12:10:00,180.45,142.81,29.29,66.92,199.48,199.46,1853.9,12.27,8.01,75.89,0.249,0,0
2025-03-09 12:15:00,180.53,143.23,29.81,67.8,199.9,198.6,1848.4,12.4,8.14,75.43,0.2475,0,0
2025-03-09 12:20:00,180.15,142.74,29.51,66.35,200.18,200.92,1845.6,12.59,7.94,76.38,0.2483,0,0
2025-03-09 12:25:00,180.29,142.68,29.63,67.66,201.48,199.43,1853.6,12.55,8.04,75.02,0.2497,0,0
2025-03-09 12:30:00,180.02,142.47,29.39,66.7,199.68,199.86,1847.7,12.12,8.21,75.78,0.2493,0,0
2025-03-09 12:35:00,180.0,142.68,29.37,66.8,200.31,200.8,1851.2,12.29,7.91,75.87,0.2478,0,0
2025-03-09 12:40:00,179.61,143.06,29.09,65.98,200.89,200.13,1847.5,12.41,8.1,77.07,0.2429,0,0
2025-03-09 12:45:00,180.16,142.86,29.6,66.9,200.92,199.1,1844.5,12.05,8.12,75.96,0.2477,0,0
2025-03-09 12:50:00,180.3,142.68,29.14,67.06,199.23,200.39,1851.0,12.26,8.02,75.62,0.2489,0,0
2025-03-09 12:55:00,179.78,142.81,28.95,65.92,199.63,201.58,1853.1,12.26,8.21,76.89,0.2451,0,0
2025-03-09 13:00:00,179.62,143.07,29.34,65.84,201.0,200.38,1846.7,12.31,8.59,77.22,0.2432,0,0
2025-03-09 13:05:00,180.13,143.18,28.95,65.24,199.31,200.58,1841.2,12.55,8.05,77.94,0.2444,0,0
2025-03-09 13:10:00,180.14,143.41,29.31,66.22,201.1,199.73,1846.2,12.2,7.89,77.19,0.2435,0,0
2025-03-09 13:15:00,180.31,143.14,29.67,67.49,201.13,199.24,1853.5,12.45,8.09,75.65,0.2467,0,0
2025-03-09 13:20:00,180.01,143.17,29.28,66.26,201.33,199.98,1852.5,11.99,8.29,76.91,0.2444,0,0
2025-03-09 13:25:00,180.36,142.97,29.54,66.92,200.87,200.63,1849.6,12.38,8.04,76.06,0.2479,0,0
2025-03-09 13:30:00,179.76,142.74,29.38,66.59,200.15,200.82,1855.0,12.47,8.0,76.15,0.2462,0,0
2025-03-09 13:35:00,179.85,143.11,29.15,66.04,199.52,199.47,1850.3,12.31,8.4,77.07,0.2438,0,0
2025-03-09 13:40:00,180.2,143.1,29.36,66.17,199.4,200.46,1852.0,12.04,8.21,76.93,0.2459,0,0
2025-03-09 13:45:00,180.16,143.32,29.15,66.01,200.03,200.21,1847.2,12.42,8.02,77.31,0.244,0,0
2025-03-09 13:50:00,179.83,143.16,29.14,66.13,199.59,199.77,1845.6,12.52,8.15,77.03,0.2434,0,0
2025-03-09 13:55:00,179.81,142.66,29.46,66.56,200.16,200.89,1847.6,12.54,8.06,76.09,0.2471,0,0
2025-03-09 14:00:00,179.95,143.61,29.38,65.55,199.9,199.46,1851.3,11.96,8.09,78.06,0.2414,0,0
2025-03-09 14:05:00,180.32,142.9,29.15,66.76,200.06,200.49,1850.0,12.31,8.21,76.15,0.2475,0,0
2025-03-09 14:10:00,180.0,143.33,29.54,66.06,199.06,200.91,1848.5,12.57,8.14,77.27,0.2437,0,0
2025-03-09 14:15:00,180.09,143.08,29.29,66.54,201.39,199.07,1848.6,12.58,8.22,76.54,0.2454,0,0
2025-03-09 14:20:00,180.04,142.73,29.32,66.49,199.74,200.54,1851.6,12.36,8.01,76.24,0.2475,0,0
2025-03-09 14:25:00,179.57,142.69,29.24,66.25,200.0,199.83,1849.7,12.32,8.16,76.44,0.2453,0,0
2025-03-09 14:30:00,180.08,142.7,29.39,66.8,200.12,200.91,1850.5,12.29,8.12,75.89,0.248,0,0
2025-03-09 14:35:00,179.9,142.69,29.27,66.51,200.07,199.46,1852.3,12.22,8.24,76.18,0.2471,0,0
2025-03-09 14:40:00,180.34,143.3,29.48,66.16,199.97,199.96,1848.8,12.21,8.12,77.14,0.2455,0,0
2025-03-09 14:45:00,179.91,142.96,29.52,66.59,199.82,199.99,1850.4,12.66,8.23,76.37,0.2457,0,0
2025-03-09 14:50:00,179.79,143.04,29.47,66.27,198.85,198.47,1847.4,12.55,8.22,76.77,0.2445,0,0
2025-03-09 14:55:00,180.36,143.04,29.76,67.28,200.8,200.81,1850.6,12.29,8.35,75.76,0.2478,0,0
2025-03-09 15:00:00,179.96,143.13,29.39,66.27,200.81,199.91,1849.9,12.22,8.15,76.87,0.2446,0,0
2025-03-09 15:05:00,180.1,143.68,30.17,66.9,200.57,200.25,1853.2,12.44,8.14,76.79,0.2429,0,0
2025-03-09 15:10:00,179.94,143.09,29.34,66.28,199.43,199.06,1850.1,12.18,8.06,76.82,0.2446,0,0
2025-03-09 15:15:00,180.17,143.14,29.59,66.15,200.34,200.23,1855.6,12.33,8.02,76.99,0.2459,0,0
2025-03-09 15:20:00,179.98,142.97,29.27,66.61,200.41,199.28,1848.8,12.47,8.02,76.36,0.2456,0,0
2025-03-09 15:25:00,180.43,143.01,29.27,66.22,199.46,200.63,1849.8,12.27,8.35,76.79,0.2476,0,0
2025-03-09 15:30:00,179.96,142.64,29.17,66.36,199.47,200.67,1845.7,12.09,8.11,76.28,0.2475,0,0
2025-03-09 15:35:00,180.37,143.25,29.18,66.18,199.65,200.4,1853.0,12.32,7.97,77.07,0.2455,0,0
2025-03-09 15:40:00,180.11,142.76,29.75,67.69,200.75,199.81,1849.4,12.55,8.03,75.06,0.2484,0,0
2025-03-09 15:45:00,180.09,142.98,29.67,66.51,198.42,198.89,1851.3,12.27,8.36,76.46,0.2467,0,0
2025-03-09 15:50:00,179.87,143.28,29.71,67.05,200.72,198.99,1851.3,11.94,8.23,76.23,0.2437,0,0
2025-03-09 15:55:00,179.88,143.27,29.52,65.89,198.84,199.46,1845.6,12.09,8.24,77.38,0.2435,0,0
2025-03-09 16:00:00,180.24,143.1,29.38,67.02,201.01,199.14,1854.3,12.17,7.84,76.08,0.2462,0,0
2025-03-09 16:05:00,180.37,143.02,29.7,66.83,200.3,199.54,1851.1,12.64,7.95,76.19,0.2478,0,0
2025-03-09 16:10:00,179.99,143.19,29.33,65.96,200.1,200.63,1846.6,12.25,7.9,77.23,0.2443,0,0
2025-03-09 16:15:00,180.16,143.19,30.1,67.18,200.23,199.22,1853.2,12.17,7.94,76.02,0.2464,0,0
2025-03-09 16:20:00,180.01,143.41,29.27,66.22,200.07,199.69,1848.4,12.14,8.36,77.19,0.2428,0,0
2025-03-09 16:25:00,180.32,143.01,29.55,67.33,199.95,199.81,1850.8,12.16,8.12,75.69,0.2474,0,0
2025-03-09 16:30:00,179.85,143.26,29.77,66.55,200.03,199.94,1846.9,12.38,7.88,76.7,0.2438,0,0
2025-03-09 16:35:00,179.87,142.68,29.63,67.33,199.85,199.88,1855.6,12.45,8.08,75.34,0.2476,0,0
2025-03-09 16:40:00,180.14,143.14,30.19,67.7,200.18,199.15,1852.6,12.09,8.31,75.44,0.2467,0,0
2025-03-09 16:45:00,179.98,143.21,29.51,66.66,200.8,199.54,1849.0,12.36,8.15,76.56,0.2444,0,0
2025-03-09 16:50:00,180.45,143.25,29.63,66.74,198.54,199.09,1846.8,12.22,7.86,76.51,0.2466,0,0
2025-03-09 16:55:00,179.32,142.77,30.14,66.79,200.73,199.77,1853.2,12.18,7.99,75.97,0.245,0,0
2025-03-09 17:00:00,179.88,142.84,29.66,67.15,200.44,199.63,1857.3,12.38,8.21,75.69,0.2466,0,0
2025-03-09 17:05:00,180.14,143.23,29.92,66.81,199.81,198.96,1849.0,12.08,7.97,76.42,0.2457,0,0
2025-03-09 17:10:00,180.16,142.63,30.03,67.47,199.91,200.63,1852.2,12.11,8.16,75.16,0.2499,0,0
2025-03-09 17:15:00,180.37,143.09,29.86,66.99,199.92,200.99,1847.7,12.25,7.73,76.1,0.2477,0,0
2025-03-09 17:20:00,180.19,143.0,29.78,67.24,200.07,200.31,1850.3,12.31,8.06,75.76,0.2473,0,0
2025-03-09 17:25:00,180.36,142.92,29.72,66.82,199.37,200.03,1855.9,12.47,8.38,76.1,0.2485,0,0
2025-03-09 17:30:00,180.19,143.23,30.31,67.57,201.15,198.94,1849.3,12.29,8.4,75.66,0.2466,0,0
2025-03-09 17:35:00,179.89,143.49,29.93,66.07,199.64,201.23,1847.7,12.58,7.89,77.42,0.2427,0,0
2025-03-09 17:40:00,179.94,142.96,30.29,67.35,200.16,200.23,1853.2,12.36,8.17,75.61,0.2471,0,0
2025-03-09 17:45:00,179.99,143.33,30.44,66.47,198.43,201.46,1850.8,12.32,8.03,76.86,0.2451,0,0
2025-03-09 17:50:00,179.97,143.26,30.07,66.97,199.46,200.02,1847.8,12.24,8.12,76.29,0.2449,0,0
2025-03-09 17:55:00,179.96,142.98,30.56,68.09,201.31,199.96,1849.3,12.32,8.04,74.89,0.2475,0,0
2025-03-09 18:00:00,180.11,142.96,30.3,67.36,198.47,199.67,1845.4,12.32,8.13,75.6,0.248,0,0
2025-03-09 18:05:00,179.66,142.98,30.54,67.28,199.83,199.07,1853.1,12.21,8.03,75.7,0.246,0,0
2025-03-09 18:10:00,180.02,142.91,30.19,67.47,200.82,199.54,1851.5,12.29,7.99,75.44,0.2477,0,0
2025-03-09 18:15:00,179.9,143.42,30.32,67.23,200.46,199.05,1851.0,12.39,8.05,76.19,0.2439,0,0
2025-03-09 18:20:00,180.32,142.8,30.46,67.85,198.92,200.48,1849.9,12.44,8.17,74.96,0.2503,0,0
