timestamp,hot_inlet_temp_c,hot_outlet_temp_c,cold_inlet_temp_c,cold_outlet_temp_c,hot_flow_rate_lpm,cold_flow_rate_lpm,heat_transfer_coeff_wm2k,pressure_drop_hot_kpa,pressure_drop_cold_kpa,approach_temp_c,effectiveness,pump_trip_event,cleaning_cycle
2025-03-11 12:30:00,179.87,142.68,29.33,66.18,199.82,200.52,1848.7,12.32,7.98,76.5,0.247,0,0
2025-03-11 12:35:00,180.66,143.02,29.04,66.11,199.4,201.63,1848.7,12.21,7.96,76.9,0.2483,0,0
2025-03-11 12:40:00,180.06,143.32,29.08,65.62,199.22,199.8,1851.5,12.41,7.87,77.7,0.2434,0,0
2025-03-11 12:45:00,179.7,142.89,29.22,65.99,200.06,200.71,1850.3,12.63,8.28,76.9,0.2447,0,0
2025-03-11 12:50:00,180.16,142.95,28.82,66.17,200.0,199.67,1853.6,12.39,8.14,76.78,0.2458,0,0
2025-03-11 12:55:00,180.18,142.79,29.15,67.0,201.37,199.31,1851.0,12.31,8.15,75.79,0.2476,0,0
2025-03-11 13:00:00,179.98,143.22,28.85,65.34,199.71,199.57,1847.2,12.44,8.31,77.88,0.2432,0,0
2025-03-11 13:05:00,180.12,142.56,29.67,66.85,199.45,200.67,1850.3,12.35,8.08,75.71,0.2497,0,0
2025-03-11 13:10:00,179.98,143.26,29.34,65.96,200.85,200.85,1847.1,12.15,7.82,77.3,0.2438,0,0
2025-03-11 13:15:00,180.28,143.17,29.0,66.46,200.53,199.05,1850.8,12.49,8.09,76.71,0.2453,0,0
2025-03-11 13:20:00,180.04,142.96,29.11,65.88,200.08,200.32,1849.2,12.47,8.3,77.08,0.2456,0,0
2025-03-11 13:25:00,180.14,143.03,29.32,66.3,199.91,200.51,1851.5,12.16,7.95,76.73,0.246,0,0
2025-03-11 13:30:00,179.86,143.44,29.22,66.1,200.94,199.43,1849.5,12.31,8.1,77.34,0.2417,0,0
2025-03-11 13:35:00,180.18,142.92,29.06,66.48,199.86,199.48,1852.5,12.34,7.92,76.44,0.2465,0,0
2025-03-11 13:40:00,180.27,143.2,28.91,65.9,199.28,200.51,1847.3,12.2,8.08,77.3,0.2449,0,0
2025-03-11 13:45:00,180.48,143.14,28.71,66.02,199.36,200.26,1853.8,12.31,7.98,77.12,0.246,0,0
2025-03-11 13:50:00,179.92,142.99,28.96,65.94,201.4,199.65,1848.9,12.12,7.8,77.05,0.2446,0,0
2025-03-11 13:55:00,179.98,142.83,29.23,66.5,199.79,200.12,1850.7,12.16,7.99,76.33,0.2464,0,0
2025-03-11 14:00:00,179.87,142.9,29.42,66.12,200.62,200.37,1847.5,12.11,8.14,76.78,0.2457,0,0
2025-03-11 14:05:00,179.46,143.03,29.11,65.5,199.54,199.09,1848.8,12.26,8.15,77.53,0.2423,0,0
2025-03-11 14:10:00,180.23,143.01,29.49,66.69,199.92,200.79,1844.7,12.46,8.25,76.32,0.2469,0,0
2025-03-11 14:15:00,179.95,143.19,29.31,66.11,200.06,199.7,1849.9,12.2,8.0,77.08,0.244,0,0
2025-03-11 14:20:00,179.76,142.88,28.96,64.92,198.63,200.09,1850.6,12.21,8.3,77.96,0.2446,0,0
2025-03-11 14:25:00,179.4,143.27,29.32,65.37,199.44,199.41,1848.7,12.28,7.98,77.89,0.2408,0,0
2025-03-11 14:30:00,180.08,143.27,29.24,66.18,198.93,197.88,1850.7,12.48,8.18,77.08,0.244,0,0
2025-03-11 14:35:00,180.19,143.05,29.47,66.42,199.77,199.66,1852.9,12.29,8.01,76.63,0.2464,0,0
2025-03-11 14:40:00,180.12,143.06,29.65,66.59,199.27,199.8,1854.4,12.22,8.02,76.48,0.2463,0,0
2025-03-11 14:45:00,179.93,143.22,29.22,66.5,201.14,200.57,1848.6,12.33,8.16,76.71,0.2436,0,0
2025-03-11 14:50:00,180.29,143.13,28.99,66.31,199.47,199.93,1848.2,11.89,8.11,76.82,0.2456,0,0
2025-03-11 14:55:00,179.79,143.01,29.16,65.68,200.41,199.91,1846.1,12.22,8.07,77.32,0.2442,0,0
2025-03-11 15:00:00,179.54,143.18,29.35,66.1,201.1,200.51,1844.3,12.43,8.01,77.08,0.2421,0,0
2025-03-11 15:05:00,179.84,143.2,29.5,66.38,201.08,199.66,1849.5,12.6,8.02,76.82,0.2437,0,0
2025-03-11 15:10:00,180.12,143.0,29.31,66.34,199.67,200.94,1848.3,12.34,8.09,76.66,0.2462,0,0
2025-03-11 15:15:00,179.96,143.14,28.58,65.97,201.31,200.39,1851.2,12.29,8.1,77.17,0.2432,0,0
2025-03-11 15:20:00,180.31,142.89,29.11,66.55,199.33,198.51,1844.8,12.37,7.72,76.35,0.2474,0,0
2025-03-11 15:25:00,179.68,142.98,29.35,65.54,199.56,200.19,1846.2,12.27,8.0,77.45,0.2441,0,0
2025-03-11 15:30:00,179.53,142.62,29.6,66.17,199.29,200.35,1849.2,12.41,8.17,76.46,0.2461,0,0
2025-03-11 15:35:00,179.85,142.91,29.33,66.07,200.6,200.74,1850.9,12.26,8.11,76.85,0.2454,0,0
2025-03-11 15:40:00,179.8,143.33,29.32,66.2,199.9,198.99,1852.5,12.39,8.33,77.12,0.2424,0,0
2025-03-11 15:45:00,180.47,143.0,29.48,66.98,199.57,200.42,1851.6,12.29,8.13,76.02,0.2481,0,0
2025-03-11 15:50:00,179.65,142.65,29.13,66.3,198.34,198.53,1850.2,12.22,8.22,76.35,0.2458,0,0
2025-03-11 15:55:00,179.66,142.87,29.17,66.24,200.89,199.86,1846.3,12.47,8.15,76.64,0.2445,0,0
2025-03-11 16:00:00,179.31,143.05,29.25,66.11,199.32,199.09,1849.5,11.93,8.18,76.94,0.2416,0,0
2025-03-11 16:05:00,179.83,143.43,29.64,66.27,199.98,199.13,1852.7,12.31,8.04,77.16,0.2424,0,0
2025-03-11 16:10:00,180.37,142.81,29.28,66.58,200.29,199.36,1845.4,12.35,8.01,76.24,0.2486,0,0
2025-03-11 16:15:00,179.95,143.1,29.62,66.84,200.08,199.07,1850.3,12.29,8.49,76.26,0.2451,0,0
2025-03-11 16:20:00,180.1,143.02,29.25,66.08,200.03,199.91,1851.7,12.16,8.19,76.94,0.2458,0,0
2025-03-11 16:25:00,179.54,143.7,29.37,65.42,201.6,201.08,1857.4,12.19,8.3,78.27,0.2387,0,0
2025-03-11 16:30:00,179.89,142.8,29.98,67.44,199.58,199.71,1847.0,12.24,7.91,75.35,0.2474,0,0
2025-03-11 16:35:00,180.11,142.6,29.72,67.78,199.96,199.41,1849.6,12.34,8.33,74.82,0.2494,0,0
2025-03-11 16:40:00,180.02,143.0,29.36,66.99,200.85,199.85,1849.5,12.24,7.95,76.01,0.2457,0,0
2025-03-11 16:45:00,180.2,142.94,30.14,67.25,199.79,201.02,1849.6,12.31,7.79,75.69,0.2484,0,0
2025-03-11 16:50:00,179.65,143.12,29.14,65.93,200.58,201.26,1847.6,12.22,8.28,77.19,0.2427,0,0
2025-03-11 16:55:00,180.01,142.87,29.68,66.65,200.84,200.0,1849.8,12.09,8.08,76.22,0.2471,0,0
2025-03-11 17:00:00,180.05,143.34,30.12,66.76,200.57,199.69,1849.9,12.06,7.87,76.58,0.2449,0,0
2025-03-11 17:05:00,179.82,142.89,29.25,66.6,200.22,200.24,1854.0,12.23,8.23,76.29,0.2452,0,0
2025-03-11 17:10:00,180.42,142.82,29.92,67.3,200.32,199.55,1853.3,12.15,8.16,75.52,0.2499,0,0
2025-03-11 17:15:00,179.91,142.83,29.58,66.24,200.86,201.49,1849.7,12.5,8.26,76.58,0.2467,0,0
2025-03-11 17:20:00,179.99,143.02,30.03,67.33,199.29,199.63,1850.3,12.29,8.21,75.69,0.2465,0,0
2025-03-11 17:25:00,180.0,142.94,29.58,66.59,199.42,201.55,1848.5,12.26,8.22,76.34,0.2464,0,0
2025-03-11 17:30:00,179.48,142.96,30.03,66.75,199.13,198.64,1853.2,12.26,7.85,76.2,0.2444,0,0
2025-03-11 17:35:00,179.77,142.56,29.93,67.23,199.57,198.84,1852.1,12.33,7.82,75.33,0.2483,0,0
2025-03-11 17:40:00,180.12,142.98,29.95,66.42,198.54,201.19,1844.1,12.14,8.15,76.56,0.2473,0,0
2025-03-11 17:45:00,180.33,142.69,29.82,68.13,200.99,199.75,1851.8,12.24,7.91,74.55,0.2501,0,0
2025-03-11 17:50:00,179.73,143.06,30.15,66.95,199.63,200.88,1847.9,12.49,8.12,76.11,0.2451,0,0
2025-03-11 17:55:00,179.91,142.31,29.84,67.11,200.1,201.1,1846.9,12.4,8.07,75.2,0.2505,0,0
2025-03-11 18:00:00,180.36,142.39,30.07,68.23,201.0,200.7,1855.6,12.49,8.04,74.15,0.2527,0,0
2025-03-11 18:05:00,179.88,143.0,29.91,66.5,199.04,200.95,1853.9,12.36,8.18,76.51,0.2459,0,0
2025-03-11 18:10:00,179.95,142.72,29.93,67.63,201.73,200.15,1846.0,12.61,7.97,75.09,0.2481,0,0
2025-03-11 18:15:00,180.37,142.36,30.15,68.35,199.44,200.19,1848.1,12.22,8.16,74.01,0.253,0,0
2025-03-11 18:20:00,179.79,143.26,30.26,67.08,199.66,199.37,1852.2,12.47,8.18,76.18,0.2443,0,0
2025-03-11 18:25:00,180.05,143.02,30.37,67.66,200.45,199.34,1847.4,12.41,8.12,75.35,0.2474,0,0
2025-03-11 18:30:00,179.85,143.68,30.45,67.06,199.2,197.79,1853.0,12.34,8.04,76.62,0.2421,0,0
2025-03-11 18:35:00,180.02,142.83,30.11,66.7,200.34,201.31,1847.9,12.32,8.03,76.12,0.2481,0,0
2025-03-11 18:40:00,180.17,143.3,30.59,67.45,200.01,201.18,1845.2,12.33,8.16,75.85,0.2465,0,0
2025-03-11 18:45:00,179.53,143.31,30.24,66.93,200.76,198.56,1851.5,12.52,8.07,76.37,0.2426,0,0
2025-03-11 18:50:00,179.8,142.66,30.1,67.25,199.56,200.5,1850.0,12.31,8.09,75.42,0.2481,0,0
2025-03-11 18:55:00,180.24,143.11,30.51,67.22,199.32,199.79,1852.6,12.14,8.18,75.89,0.248,0,0
2025-03-11 19:00:00,179.69,143.05,30.48,67.11,200.22,199.35,1852.0,12.42,8.3,75.94,0.2456,0,0
2025-03-11 19:05:00,179.97,142.94,30.33,66.89,199.63,200.1,1849.4,12.37,7.96,76.05,0.2475,0,0
2025-03-11 19:10:00,179.74,143.51,30.78,66.98,200.19,199.6,1848.2,12.26,8.07,76.53,0.2432,0,0
2025-03-11 19:15:00,179.87,143.05,30.33,67.45,199.7,199.91,1853.1,12.51,8.15,75.59,0.2462,0,0
2025-03-11 19:20:00,180.05,142.93,30.56,67.83,199.64,198.03,1853.7,12.37,8.13,75.1,0.2483,0,0
2025-03-11 19:25:00,180.21,143.02,30.88,68.3,200.18,199.53,1851.3,12.49,8.2,74.72,0.249,0,0
2025-03-11 19:30:00,179.84,142.68,30.26,67.32,200.44,199.03,1849.9,12.21,8.33,75.37,0.2484,0,0
2025-03-11 19:35:00,179.79,142.86,30.59,67.27,199.75,200.34,1850.2,12.34,8.08,75.59,0.2475,0,0
2025-03-11 19:40:00,180.3,142.84,30.82,68.31,200.72,199.36,1849.4,12.46,8.22,74.53,0.2506,0,0
2025-03-11 19:45:00,180.07,142.86,30.47,68.05,199.66,198.38,1843.9,12.35,8.08,74.82,0.2487,0,0
2025-03-11 19:50:00,180.05,143.0,30.91,68.0,199.19,198.73,1858.9,12.54,7.93,75.0,0.2484,0,0
2025-03-11 19:55:00,180.16,143.13,31.01,67.98,200.22,199.28,1849.9,12.29,7.98,75.15,0.2482,0,0
2025-03-11 20:00:00,179.6,143.26,31.1,67.17,198.93,200.61,1851.1,12.2,8.22,76.1,0.2447,0,0
2025-03-11 20:05:00,180.29,143.25,31.7,68.12,198.47,200.39,1851.0,12.3,8.28,75.13,0.2493,0,0
2025-03-11 20:10:00,180.16,142.94,30.8,67.48,198.64,200.52,1848.6,12.45,8.11,75.46,0.2492,0,0
2025-03-11 20:15:00,179.92,142.81,30.81,67.55,200.18,199.29,1851.9,12.22,8.08,75.26,0.2489,0,0
2025-03-11 20:20:00,179.56,143.15,30.91,67.49,200.94,201.08,1849.1,12.07,8.1,75.67,0.2449,0,0
2025-03-11 20:25:00,179.81,143.27,30.99,67.1,200.02,200.31,1844.3,12.45,8.13,76.17,0.2455,0,0
2025-03-11 20:30:00,179.94,142.76,30.72,67.39,200.54,200.04,1847.9,12.37,7.8,75.37,0.2491,0,0
2025-03-11 20:35:00,180.09,143.26,31.25,67.83,199.03,200.65,1851.4,12.42,8.33,75.43,0.2474,0,0
2025-03-11 20:40:00,179.97,142.91,31.41,67.71,198.53,201.75,1852.8,12.07,8.28,75.2,0.2495,0,0
2025-03-11 20:45:00,180.17,143.05,31.44,68.0,199.85,199.99,1852.6,12.31,8.1,75.05,0.2496,0,0
2025-03-11 20:50:00,179.6,143.12,31.12,67.28,198.68,200.95,1845.7,12.33,8.09,75.85,0.2457,0,0
2025-03-11 20:55:00,179.92,143.26,31.22,67.58,199.75,200.13,1849.1,12.16,8.15,75.68,0.2465,0,0
2025-03-11 21:00:00,179.89,143.64,30.87,67.27,199.91,200.32,1855.7,12.49,8.1,76.37,0.2432,0,0
2025-03-11 21:05:00,180.0,143.2,31.21,67.56,199.77,200.8,1853.7,12.35,8.1,75.64,0.2473,0,0
2025-03-11 21:10:00,179.88,143.16,31.44,67.82,198.8,200.2,1849.2,12.21,8.5,75.34,0.2474,0,0
2025-03-11 21:15:00,180.37,143.1,31.55,69.5,201.52,198.3,1846.7,12.17,7.92,73.6,0.2505,0,0
2025-03-11 21:20:00,179.72,142.82,30.92,67.54,199.71,200.5,1856.0,11.97,8.1,75.28,0.248,0,0
2025-03-11 21:25:00,179.81,143.25,31.37,67.65,199.26,199.1,1846.7,12.26,8.02,75.6,0.2463,0,0
2025-03-11 21:30:00,179.95,143.05,31.63,68.76,201.05,200.91,1854.9,12.2,8.14,74.29,0.2488,0,0
2025-03-11 21:35:00,179.91,143.11,31.54,68.4,199.69,198.65,1848.6,12.15,8.15,74.72,0.248,0,0
2025-03-11 21:40:00,180.0,142.71,31.03,68.68,200.16,198.79,1849.7,11.98,8.1,74.03,0.2503,0,0
2025-03-11 21:45:00,179.98,142.55,31.24,68.29,199.86,200.15,1851.1,12.44,8.14,74.26,0.2516,0,0
2025-03-11 21:50:00,179.88,142.95,31.87,69.09,199.68,199.97,1847.9,12.29,8.16,73.86,0.2495,0,0
2025-03-11 21:55:00,179.79,143.07,31.35,68.01,200.38,200.72,1852.7,12.12,8.02,75.05,0.2474,0,0
2025-03-11 22:00:00,179.85,143.16,31.6,68.35,199.58,200.43,1848.9,12.26,8.27,74.81,0.2475,0,0
2025-03-11 22:05:00,180.26,143.28,31.93,69.43,200.43,199.15,1851.6,12.17,8.18,73.85,0.2493,0,0
2025-03-11 22:10:00,179.68,143.03,31.57,68.51,200.7,199.98,1850.3,12.58,7.95,74.52,0.2475,0,0
2025-03-11 22:15:00,180.15,143.11,31.73,69.04,201.43,198.82,1846.3,12.31,8.08,74.07,0.2496,0,0
2025-03-11 22:20:00,180.03,142.98,31.12,68.34,200.95,201.27,1853.4,12.26,8.12,74.64,0.2488,0,0
2025-03-11 22:25:00,179.99,142.59,31.79,68.44,199.46,200.69,1849.3,12.04,8.13,74.15,0.2524,0,0
2025-03-11 22:30:00,180.26,143.01,31.39,68.43,200.18,200.23,1852.3,12.28,8.08,74.59,0.2502,0,0
2025-03-11 22:35:00,179.8,143.17,31.7,68.18,200.07,200.28,1850.4,12.24,7.77,74.99,0.2473,0,0
2025-03-11 22:40:00,179.7,142.75,31.06,68.21,200.24,199.77,1846.3,12.3,8.15,74.54,0.2486,0,0
2025-03-11 22:45:00,179.79,143.25,32.04,68.98,201.19,200.37,1848.9,12.46,8.01,74.27,0.2473,0,0
2025-03-11 22:50:00,179.75,142.8,31.54,68.42,199.14,199.77,1848.9,12.4,7.98,74.37,0.2494,0,0
2025-03-11 22:55:00,180.06,143.23,31.97,69.11,200.27,200.82,1849.9,12.1,7.99,74.12,0.2487,0,0
2025-03-11 23:00:00,180.19,143.26,32.6,69.77,201.06,199.39,1849.1,12.17,8.54,73.49,0.2502,0,0
2025-03-11 23:05:00,179.96,142.82,31.66,68.75,199.7,200.76,1850.3,12.23,8.51,74.07,0.2505,0,0
2025-03-11 23:10:00,179.95,143.06,32.05,68.69,199.34,199.49,1854.6,12.51,8.25,74.36,0.2495,0,0
2025-03-11 23:15:00,179.97,143.42,31.91,68.23,199.59,201.22,1849.2,12.46,8.04,75.19,0.2469,0,0
2025-03-11 23:20:00,179.88,142.93,31.69,68.77,200.0,200.2,1848.8,12.35,8.25,74.16,0.2493,0,0
2025-03-11 23:25:00,180.26,143.26,31.84,68.7,200.58,200.2,1845.1,12.5,7.98,74.56,0.2493,0,0
2025-03-11 23:30:00,180.08,142.94,31.86,68.97,199.01,200.6,1852.2,12.19,8.27,73.97,0.2506,0,0
2025-03-11 23:35:00,179.66,143.37,32.2,68.07,200.69,200.31,1850.3,12.14,8.04,75.3,0.2461,0,0
2025-03-11 23:40:00,180.0,142.93,31.86,68.65,199.75,200.2,1847.4,12.18,7.95,74.28,0.2503,0,0
2025-03-11 23:45:00,179.98,142.91,31.82,69.1,200.57,200.16,1849.2,12.44,7.92,73.81,0.2502,0,0
2025-03-11 23:50:00,180.06,142.69,32.09,69.85,201.64,199.33,1849.2,12.32,8.35,72.84,0.2525,0,0
2025-03-11 23:55:00,179.79,142.84,31.79,68.48,199.48,200.96,1848.1,12.21,8.1,74.36,0.2496,0,0
2025-03-12 00:00:00,179.89,142.96,31.7,68.33,199.62,201.62,1851.9,12.35,7.97,74.63,0.2492,0,0
2025-03-12 00:05:00,179.59,143.11,31.52,68.18,199.6,198.62,1848.2,12.29,7.76,74.93,0.2464,0,0
2025-03-12 00:10:00,180.07,142.88,32.27,69.66,199.37,200.58,1854.5,12.19,8.02,73.22,0.2516,0,0
2025-03-12 00:15:00,179.96,142.84,32.39,69.59,199.58,200.09,1852.6,12.27,8.13,73.25,0.2515,0,0
2025-03-12 00:20:00,180.0,142.56,32.06,69.5,200.92,199.97,1848.9,12.32,8.09,73.06,0.2531,0,0
2025-03-12 00:25:00,179.74,143.35,31.95,67.93,199.5,200.2,1855.0,12.32,7.73,75.42,0.2462,0,0
2025-03-12 00:30:00,179.92,143.13,31.77,68.69,199.54,200.7,1853.7,12.07,7.89,74.44,0.2484,0,0
2025-03-12 00:35:00,180.1,143.2,32.07,68.78,199.73,199.65,1853.1,12.37,8.45,74.42,0.2493,0,0
2025-03-12 00:40:00,180.03,143.11,31.89,69.04,199.02,198.87,1852.9,12.23,8.21,74.08,0.2492,0,0
2025-03-12 00:45:00,179.89,142.34,32.17,69.67,200.52,200.18,1852.4,12.45,8.0,72.67,0.2542,0,0
2025-03-12 00:50:00,179.94,142.47,31.69,69.17,200.18,201.04,1849.2,12.31,8.22,73.3,0.2528,0,0
2025-03-12 00:55:00,180.16,142.93,32.38,69.13,199.82,200.72,1847.9,12.4,7.99,73.8,0.2519,0,0
2025-03-12 01:00:00,179.89,143.17,31.94,68.12,198.91,200.89,1857.7,12.32,8.06,75.05,0.2482,0,0
2025-03-12 01:05:00,180.37,143.17,32.42,69.79,199.21,198.8,1854.6,12.26,8.06,73.38,0.2514,0,0
2025-03-12 01:10:00,179.92,142.63,31.9,69.25,199.4,199.55,1854.3,12.34,8.02,73.38,0.252,0,0
2025-03-12 01:15:00,180.07,143.44,32.0,68.54,199.44,199.41,1847.8,12.36,8.2,74.9,0.2474,0,0
2025-03-12 01:20:00,179.95,143.12,32.09,68.88,199.34,199.76,1849.6,12.19,8.29,74.24,0.249,0,0
2025-03-12 01:25:00,179.91,142.71,32.21,69.81,200.07,199.83,1852.7,12.37,8.18,72.9,0.2519,0,0
2025-03-12 01:30:00,179.81,142.15,32.34,69.92,201.59,200.55,1854.4,12.35,8.24,72.23,0.2553,0,0
2025-03-12 01:35:00,179.92,142.86,32.14,69.27,200.87,200.28,1850.4,12.19,7.98,73.59,0.2508,0,0
2025-03-12 01:40:00,180.22,142.75,32.45,70.21,200.63,200.3,1848.5,12.18,8.04,72.54,0.2536,0,0
2025-03-12 01:45:00,179.69,143.01,32.27,68.87,199.55,198.96,1848.1,12.09,8.33,74.14,0.2488,0,0
2025-03-12 01:50:00,179.84,142.67,32.4,69.51,199.7,199.27,1847.6,12.34,7.89,73.17,0.2521,0,0
2025-03-12 01:55:00,180.4,142.87,32.36,70.16,198.56,198.96,1848.4,12.5,8.32,72.71,0.2535,0,0
2025-03-12 02:00:00,180.11,143.34,31.98,68.96,201.74,199.22,1847.8,12.16,8.11,74.38,0.2482,0,0
2025-03-12 02:05:00,179.9,143.14,32.0,68.6,199.71,201.03,1852.3,12.45,8.0,74.55,0.2485,0,0
2025-03-12 02:10:00,179.95,143.09,31.84,68.4,200.5,200.2,1847.1,12.32,8.02,74.7,0.2488,0,0
2025-03-12 02:15:00,179.86,142.86,32.14,69.45,200.92,200.07,1849.4,12.27,7.87,73.42,0.2505,0,0
2025-03-12 02:20:00,180.02,143.51,32.44,68.95,200.41,200.26,1848.9,12.54,8.15,74.56,0.2474,0,0
2025-03-12 02:25:00,180.15,142.65,32.06,69.8,199.42,199.12,1850.3,12.41,8.31,72.85,0.2532,0,0
2025-03-12 02:30:00,180.24,143.15,31.54,68.49,199.03,201.15,1848.4,12.48,8.07,74.66,0.2494,0,0
2025-03-12 02:35:00,179.8,143.14,32.15,68.8,199.0,199.99,1848.8,12.37,8.2,74.34,0.2483,0,0
2025-03-12 02:40:00,180.32,143.03,32.02,69.04,198.35,198.89,1847.5,12.66,8.22,74.0,0.2514,0,0
2025-03-12 02:45:00,179.97,143.07,31.75,68.59,199.99,200.5,1845.8,12.19,7.8,74.48,0.249,0,0
2025-03-12 02:50:00,179.77,143.05,32.09,68.64,200.23,200.54,1850.5,12.32,8.13,74.41,0.2486,0,0
2025-03-12 02:55:00,180.09,143.09,31.91,69.01,199.49,200.49,1852.2,12.29,8.14,74.08,0.2497,0,0
2025-03-12 03:00:00,179.55,142.91,31.54,68.28,200.95,200.31,1847.7,12.41,8.13,74.63,0.2476,0,0
2025-03-12 03:05:00,179.86,142.55,32.18,69.9,200.7,199.28,1850.4,12.25,8.01,72.65,0.2527,0,0
2025-03-12 03:10:00,179.75,142.87,32.13,69.19,200.22,199.5,1850.4,11.99,7.98,73.67,0.2498,0,0
2025-03-12 03:15:00,179.79,142.63,32.58,70.05,199.89,199.7,1851.5,12.52,8.12,72.58,0.2525,0,0
2025-03-12 03:20:00,179.8,142.58,31.39,68.62,200.33,200.22,1849.3,12.43,8.15,73.95,0.2508,0,0
2025-03-12 03:25:00,179.91,143.07,31.8,68.09,198.63,201.65,1857.4,12.29,8.24,74.99,0.2487,0,0
2025-03-12 03:30:00,180.29,143.03,31.91,68.75,199.96,200.97,1851.6,12.14,7.97,74.27,0.2511,0,0
2025-03-12 03:35:00,180.32,143.05,31.53,69.33,201.23,199.45,1845.5,12.34,8.25,73.71,0.2505,0,0
2025-03-12 03:40:00,180.19,143.32,31.51,68.76,200.92,199.76,1853.0,12.1,8.12,74.57,0.248,0,0
2025-03-12 03:45:00,179.78,142.9,32.13,68.87,199.14,202.11,1848.6,12.17,8.03,74.03,0.2498,0,0
2025-03-12 03:50:00,180.01,143.33,31.7,68.18,199.28,200.53,1848.7,12.63,8.36,75.16,0.2473,0,0
2025-03-12 03:55:00,179.5,142.9,31.49,68.19,200.66,200.28,1847.9,12.26,8.11,74.71,0.2473,0,0
2025-03-12 04:00:00,180.29,143.29,31.98,69.02,199.89,199.98,1852.1,12.24,8.25,74.27,0.2495,0,0
2025-03-12 04:05:00,180.08,143.06,31.72,68.84,200.56,200.04,1847.3,12.13,8.06,74.22,0.2495,0,0
2025-03-12 04:10:00,179.92,142.74,32.08,69.11,199.65,199.05,1850.1,12.44,8.07,73.63,0.2515,0,0
2025-03-12 04:15:00,179.52,142.82,31.54,67.8,200.02,200.42,1848.8,12.23,7.93,75.02,0.248,0,0
2025-03-12 04:20:00,179.9,143.1,31.83,68.65,199.35,201.48,1855.9,12.07,8.18,74.46,0.2485,0,0
2025-03-12 04:25:00,179.37,143.36,31.9,67.42,199.53,200.68,1851.6,12.46,8.0,75.94,0.2442,0,0
2025-03-12 04:30:00,179.75,143.11,31.63,68.3,198.95,199.56,1852.3,12.31,8.11,74.82,0.2473,0,0
2025-03-12 04:35:00,180.19,143.21,31.44,68.35,200.52,198.74,1849.5,12.41,8.06,74.87,0.2486,0,0
2025-03-12 04:40:00,179.77,143.04,31.74,68.76,200.19,200.12,1849.0,12.38,7.96,74.27,0.2482,0,0
2025-03-12 04:45:00,180.09,143.28,31.71,69.0,200.52,199.69,1853.3,12.3,8.16,74.29,0.248,0,0
2025-03-12 04:50:00,179.71,142.85,31.63,68.15,199.66,198.79,1853.4,12.38,8.19,74.7,0.2489,0,0
2025-03-12 04:55:00,180.14,142.93,31.91,68.79,199.21,200.23,1849.8,12.3,8.07,74.14,0.2511,0,0
2025-03-12 05:00:00,179.89,142.89,31.66,68.82,199.47,199.43,1849.8,12.12,8.1,74.07,0.2496,0,0
2025-03-12 05:05:00,180.3,142.52,31.41,69.46,201.56,200.28,1853.3,12.57,8.08,73.07,0.2537,0,0
2025-03-12 05:10:00,180.16,142.69,31.89,70.17,199.5,198.99,1851.6,12.19,7.97,72.53,0.2527,0,0
2025-03-12 05:15:00,180.14,142.91,32.16,69.72,200.14,200.21,1848.8,12.41,8.23,73.19,0.2516,0,0
2025-03-12 05:20:00,180.1,142.81,31.49,68.6,198.58,199.8,1851.0,12.35,8.34,74.21,0.251,0,0
2025-03-12 05:25:00,179.49,143.43,30.84,66.96,200.55,200.38,1852.9,12.31,8.05,76.47,0.2426,0,0
2025-03-12 05:30:00,179.58,143.04,31.06,67.44,199.89,199.88,1854.7,12.34,7.96,75.6,0.246,0,0
2025-03-12 05:35:00,179.89,142.97,31.47,68.04,199.63,199.71,1852.4,12.28,8.42,74.94,0.2487,0,0
2025-03-12 05:40:00,180.01,143.0,31.18,68.18,199.85,200.97,1855.3,12.02,8.12,74.81,0.2487,0,0
2025-03-12 05:45:00,179.94,143.03,31.14,68.09,199.54,198.96,1846.2,12.36,8.05,74.94,0.2481,0,0
2025-03-12 05:50:00,180.13,143.0,30.86,67.55,199.6,200.52,1849.2,12.37,8.31,75.45,0.2487,0,0
2025-03-12 05:55:00,180.21,142.78,30.98,67.92,198.55,199.76,1851.3,12.31,8.12,74.85,0.2508,0,0
2025-03-12 06:00:00,180.26,143.3,31.13,68.24,201.52,199.29,1858.6,12.49,8.14,75.06,0.2478,0,0
2025-03-12 06:05:00,180.21,142.79,30.7,68.11,199.33,199.77,1852.4,12.41,8.2,74.68,0.2502,0,0
2025-03-12 06:10:00,180.04,142.96,31.22,67.92,200.34,200.55,1849.1,12.08,8.08,75.04,0.2492,0,0
2025-03-12 06:15:00,179.93,142.79,31.05,68.82,200.07,198.19,1853.4,12.25,8.31,73.97,0.2495,0,0
2025-03-12 06:20:00,179.42,143.32,31.18,66.98,199.95,199.41,1851.3,11.95,8.06,76.34,0.2435,0,0
2025-03-12 06:25:00,180.19,143.35,30.8,66.92,198.51,200.58,1845.2,12.31,8.34,76.42,0.2466,0,0
2025-03-12 06:30:00,180.07,143.05,30.48,68.11,201.28,198.9,1851.8,12.46,7.96,74.94,0.2475,0,0
2025-03-12 06:35:00,180.04,142.99,30.65,67.86,200.52,200.41,1856.5,12.19,8.17,75.14,0.248,0,0
2025-03-12 06:40:00,179.96,143.26,31.13,68.02,199.91,199.65,1853.3,12.48,8.38,75.24,0.2466,0,0
2025-03-12 06:45:00,179.95,142.91,31.24,67.46,198.48,201.16,1849.5,12.52,8.21,75.44,0.2491,0,0
2025-03-12 06:50:00,180.4,143.15,30.79,68.2,201.74,201.65,1848.1,12.37,8.09,74.95,0.249,0,0
2025-03-12 06:55:00,179.9,143.0,31.02,67.88,200.64,199.72,1848.7,12.22,8.33,75.12,0.2479,0,0
2025-03-12 07:00:00,179.82,143.04,31.25,67.56,200.3,201.26,1845.8,12.24,7.98,75.47,0.2476,0,0
2025-03-12 07:05:00,180.34,142.42,30.76,69.15,203.81,198.97,1847.9,12.28,7.94,73.27,0.2535,0,0
2025-03-12 07:10:00,180.3,142.92,30.77,68.58,200.86,199.26,1851.6,12.26,8.1,74.34,0.25,0,0
2025-03-12 07:15:00,179.6,142.92,30.57,66.72,199.93,201.32,1852.2,12.12,7.99,76.2,0.2461,0,0
2025-03-12 07:20:00,179.87,142.74,30.37,67.96,200.99,200.12,1852.7,12.75,8.2,74.78,0.2483,0,0
2025-03-12 07:25:00,179.68,143.39,30.5,66.85,200.22,199.52,1848.6,12.49,8.25,76.54,0.2433,0,0
2025-03-12 07:30:00,180.08,143.2,30.38,67.07,200.9,199.96,1850.3,12.27,8.21,76.14,0.2463,0,0
2025-03-12 07:35:00,180.05,142.69,30.4,67.59,199.96,199.1,1852.4,12.32,7.85,75.11,0.2497,0,0
2025-03-12 07:40:00,180.17,143.11,30.39,67.27,201.4,200.33,1844.3,12.16,7.98,75.84,0.2474,0,0
2025-03-12 07:45:00,179.98,142.75,30.41,67.73,200.46,199.71,1846.3,12.53,7.84,75.02,0.2489,0,0
2025-03-12 07:50:00,180.12,142.89,30.62,68.43,200.85,200.33,1851.1,12.16,7.95,74.45,0.249,0,0
2025-03-12 07:55:00,180.09,143.18,30.06,67.01,200.74,200.91,1851.2,12.42,8.1,76.17,0.246,0,0
2025-03-12 08:00:00,179.77,143.08,30.36,67.64,200.92,198.88,1851.1,12.36,8.26,75.44,0.2456,0,0
2025-03-12 08:05:00,180.62,143.17,29.68,67.53,201.49,200.08,1847.5,12.41,8.07,75.64,0.2481,0,0
2025-03-12 08:10:00,180.27,143.55,30.77,67.65,200.54,199.83,1850.6,11.74,7.85,75.9,0.2456,0,0
2025-03-12 08:15:00,180.1,142.82,30.21,68.01,201.35,199.94,1851.9,12.35,8.17,74.81,0.2487,0,0
2025-03-12 08:20:00,179.6,142.96,30.29,66.66,199.72,200.3,1850.2,12.1,8.15,76.3,0.2454,0,0
2025-03-12 08:25:00,179.99,142.83,30.31,67.32,198.54,200.59,1848.6,12.39,8.06,75.51,0.2483,0,0
2025-03-12 08:30:00,179.82,142.77,30.14,67.22,200.42,199.98,1845.8,12.45,8.11,75.55,0.2475,0,0
2025-03-12 08:35:00,179.82,142.86,30.38,67.4,201.08,200.34,1848.3,12.3,8.0,75.46,0.2473,0,0
2025-03-12 08:40:00,180.44,142.96,30.17,67.48,199.7,198.54,1853.5,12.36,8.03,75.48,0.2494,0,0
2025-03-12 08:45:00,179.93,143.09,30.19,67.3,201.81,201.29,1850.1,12.33,8.35,75.79,0.246,0,0
2025-03-12 08:50:00,179.86,143.05,29.69,66.49,198.58,199.66,1845.9,12.45,8.22,76.56,0.2451,0,0
2025-03-12 08:55:00,180.12,142.91,29.66,66.81,200.08,200.56,1851.4,12.07,8.06,76.1,0.2473,0,0
2025-03-12 09:00:00,179.71,143.31,29.65,65.98,199.85,199.64,1849.6,12.32,8.31,77.33,0.2426,0,0
2025-03-12 09:05:00,179.95,143.17,29.78,66.98,201.48,199.58,1848.5,12.15,8.26,76.18,0.2449,0,0
2025-03-12 09:10:00,179.83,142.95,29.84,66.94,199.66,199.68,1849.0,12.09,7.89,76.01,0.2459,0,0
2025-03-12 09:15:00,180.11,142.97,30.2,67.58,199.94,199.25,1854.6,12.61,8.45,75.38,0.2478,0,0
2025-03-12 09:20:00,180.1,142.74,30.27,67.55,201.06,200.26,1853.9,12.18,8.0,75.19,0.2493,0,0
2025-03-12 09:25:00,179.98,143.02,29.89,66.78,201.19,200.48,1848.4,12.1,7.99,76.24,0.2462,0,0
2025-03-12 09:30:00,180.44,142.98,29.67,67.26,200.22,198.81,1853.2,12.31,8.28,75.72,0.2484,0,0
2025-03-12 09:35:00,179.71,142.75,29.39,65.57,199.83,200.09,1852.4,12.13,8.11,77.17,0.2459,0,0
2025-03-12 09:40:00,180.32,143.01,29.37,66.93,199.13,199.54,1847.4,12.46,8.11,76.07,0.2472,0,0
2025-03-12 09:45:00,179.99,143.22,29.53,66.24,199.91,200.54,1851.2,12.15,8.3,76.99,0.2444,0,0
2025-03-12 09:50:00,180.02,143.18,30.03,66.62,199.71,201.0,1846.7,12.17,8.21,76.56,0.2456,0,0
2025-03-12 09:55:00,179.9,143.37,29.73,66.31,200.98,199.43,1851.6,12.22,7.98,77.07,0.2432,0,0
2025-03-12 10:00:00,180.08,143.29,29.65,66.79,199.8,200.01,1851.7,12.31,8.16,76.5,0.2446,0,0
2025-03-12 10:05:00,179.74,143.41,29.69,66.39,201.14,200.24,1854.3,12.21,7.96,77.02,0.2421,0,0
2025-03-12 10:10:00,179.91,142.94,29.1,66.27,200.62,201.13,1849.8,12.4,8.26,76.67,0.2452,0,0
2025-03-12 10:15:00,179.97,142.97,29.18,66.7,200.9,199.82,1850.2,12.08,8.2,76.27,0.2454,0,0
2025-03-12 10:20:00,179.94,143.12,29.1,65.89,200.41,201.53,1852.9,12.22,8.14,77.23,0.2441,0,0
2025-03-12 10:25:00,179.48,143.05,29.37,65.48,199.62,199.26,1855.4,12.69,8.35,77.56,0.2427,0,0
2025-03-12 10:30:00,180.12,143.04,29.04,66.23,199.87,199.88,1844.3,12.47,8.13,76.81,0.2455,0,0
2025-03-12 10:35:00,179.64,143.13,29.03,65.72,201.46,200.51,1844.5,12.27,7.95,77.41,0.2424,0,0
2025-03-12 10:40:00,180.46,143.14,29.3,67.06,199.97,200.93,1850.3,12.46,8.05,76.09,0.2469,0,0
2025-03-12 10:45:00,179.97,142.87,29.46,66.33,198.33,199.9,1849.7,12.22,8.24,76.54,0.2465,0,0
2025-03-12 10:50:00,180.09,143.32,29.32,65.73,200.36,200.93,1846.2,12.37,8.27,77.59,0.2439,0,0
2025-03-12 10:55:00,179.85,143.2,29.37,66.63,200.87,200.02,1851.5,12.09,8.09,76.56,0.2436,0,0
2025-03-12 11:00:00,179.75,143.02,29.33,66.4,199.99,199.72,1846.4,12.21,8.04,76.62,0.2442,0,0
2025-03-12 11:05:00,179.82,143.5,29.51,65.17,198.13,200.94,1855.8,12.18,8.24,78.32,0.2417,0,0
2025-03-12 11:10:00,179.87,142.9,29.2,65.98,201.13,200.96,1851.6,12.14,8.27,76.93,0.2454,0,0
2025-03-12 11:15:00,180.12,143.32,29.49,66.39,200.2,199.59,1850.1,12.22,8.36,76.93,0.2443,0,0
2025-03-12 11:20:00,180.06,142.97,29.5,66.05,199.17,200.32,1846.6,12.04,8.01,76.92,0.2464,0,0
2025-03-12 11:25:00,180.07,142.98,29.41,66.14,200.48,200.59,1848.0,12.17,7.7,76.84,0.2462,0,0
2025-03-12 11:30:00,179.76,143.29,29.14,65.42,198.17,199.97,1849.4,12.27,8.14,77.87,0.2421,0,0
2025-03-12 11:35:00,179.89,143.13,29.03,65.38,199.93,200.09,1848.7,12.3,8.09,77.75,0.2437,0,0
2025-03-12 11:40:00,180.12,143.1,28.92,65.82,199.99,200.02,1846.9,12.55,8.16,77.28,0.2448,0,0
2025-03-12 11:45:00,180.28,143.03,29.58,66.86,201.01,200.5,1852.7,11.92,8.18,76.17,0.2472,0,0
2025-03-12 11:50:00,180.2,142.94,29.3,66.62,201.25,200.45,1848.9,12.49,8.01,76.32,0.2469,0,0
2025-03-12 11:55:00,179.92,143.36,28.79,65.54,200.82,198.85,1853.4,12.18,7.88,77.82,0.2419,0,0
2025-03-12 12:00:00,179.61,143.23,28.88,65.3,199.13,199.54,1849.4,12.25,8.12,77.93,0.2413,0,0
2025-03-12 12:05:00,180.0,142.9,28.9,66.66,201.8,199.56,1854.9,12.49,8.05,76.24,0.2455,0,0
2025-03-12 12:10:00,179.91,142.45,28.69,66.37,200.7,199.7,1852.5,12.39,8.21,76.08,0.2477,0,0
2025-03-12 12:15:00,180.27,142.8,29.14,66.3,200.42,200.05,1856.1,12.59,8.18,76.5,0.248,0,0
2025-03-12 12:20:00,180.29,143.17,28.74,65.88,200.25,200.07,1850.8,12.26,8.26,77.29,0.2449,0,0
2025-03-12 12:25:00,179.87,143.23,28.85,65.15,199.9,200.49,1849.2,12.48,8.24,78.07,0.2427,0,0
2025-03-12 12:30:00,180.56,142.98,28.65,66.2,201.17,199.21,1846.1,12.03,8.3,76.77,0.2474,0,0
2025-03-12 12:35:00,179.99,143.12,29.36,66.17,198.32,199.16,1850.8,12.26,8.08,76.96,0.2447,0,0
2025-03-12 12:40:00,179.81,143.25,28.82,65.95,200.96,199.3,1848.7,12.21,7.98,77.3,0.2421,0,0
2025-03-12 12:45:00,179.56,143.21,29.2,65.66,199.76,200.31,1847.5,12.06,8.11,77.55,0.2418,0,0
2025-03-12 12:50:00,180.17,142.92,29.25,66.84,200.23,200.32,1846.9,12.19,8.01,76.08,0.2468,0,0
2025-03-12 12:55:00,179.64,142.57,29.5,66.29,199.97,200.94,1845.9,12.16,8.03,76.28,0.2469,0,0
2025-03-12 13:00:00,179.38,143.12,28.85,64.99,199.53,200.57,1852.0,12.33,7.94,78.12,0.2409,0,0
2025-03-12 13:05:00,180.14,143.23,28.87,65.63,200.36,200.97,1849.8,12.29,8.37,77.6,0.244,0,0
2025-03-12 13:10:00,179.94,142.58,29.07,66.04,199.69,199.92,1849.8,12.57,8.0,76.55,0.2476,0,0
2025-03-12 13:15:00,179.94,143.5,28.83,65.64,200.32,199.69,1850.6,12.07,7.95,77.86,0.2412,0,0
2025-03-12 13:20:00,179.97,143.18,28.56,65.07,200.18,199.89,1847.4,12.34,7.93,78.11,0.243,0,0
2025-03-12 13:25:00,180.13,142.88,28.88,65.66,198.96,200.64,1847.1,12.57,8.43,77.22,0.2463,0,0
2025-03-12 13:30:00,180.12,142.8,29.09,66.23,199.89,199.9,1852.8,12.13,8.18,76.57,0.2471,0,0
2025-03-12 13:35:00,179.91,142.85,29.24,66.0,199.02,199.54,1851.7,12.47,8.2,76.85,0.246,0,0
2025-03-12 13:40:00,179.96,142.97,29.09,65.81,198.78,201.0,1853.0,12.28,7.98,77.16,0.2452,0,0
2025-03-12 13:45:00,180.04,143.49,28.91,65.58,198.37,199.26,1853.9,12.27,8.03,77.91,0.2418,0,0
2025-03-12 13:50:00,180.22,142.68,28.45,66.36,201.16,200.69,1846.9,12.26,8.11,76.32,0.2474,0,0
2025-03-12 13:55:00,179.79,142.82,28.84,65.22,199.91,201.52,1847.6,12.33,7.95,77.59,0.2449,0,0
2025-03-12 14:00:00,179.92,142.71,28.94,66.03,199.68,200.34,1849.6,12.26,8.23,76.68,0.2465,0,0
2025-03-12 14:05:00,180.09,143.38,29.61,66.2,199.21,200.34,1851.4,12.34,8.19,77.18,0.2439,0,0
2025-03-12 14:10:00,180.27,142.59,29.43,67.01,199.84,200.13,1845.9,12.27,7.85,75.58,0.2498,0,0
2025-03-12 14:15:00,179.7,142.98,28.94,65.64,200.11,200.26,1849.6,12.14,8.29,77.33,0.2436,0,0
2025-03-12 14:20:00,180.02,142.76,29.23,66.55,201.09,200.67,1847.7,12.37,8.3,76.21,0.2471,0,0
2025-03-12 14:25:00,179.91,143.32,29.04,65.57,200.44,200.76,1849.7,12.37,8.14,77.76,0.2425,0,0
2025-03-12 14:30:00,180.14,142.93,28.94,65.46,199.93,201.32,1849.2,12.53,8.14,77.47,0.2461,0,0
2025-03-12 14:35:00,179.81,142.87,29.62,66.53,200.33,200.82,1854.6,12.33,8.01,76.34,0.2459,0,0
2025-03-12 14:40:00,180.15,142.63,28.87,66.56,200.54,199.08,1848.3,12.54,8.16,76.07,0.248,0,0
2025-03-12 14:45:00,180.07,143.16,29.24,66.44,199.81,200.78,1847.8,12.45,7.99,76.72,0.2447,0,0
2025-03-12 14:50:00,179.64,142.87,29.12,66.15,201.4,199.64,1847.0,12.67,8.01,76.72,0.2443,0,0
2025-03-12 14:55:00,180.23,143.07,29.19,66.06,198.67,199.49,1853.1,12.18,8.14,77.01,0.246,0,0
2025-03-12 15:00:00,180.22,142.91,29.07,66.09,200.39,200.4,1851.6,12.27,8.1,76.83,0.2468,0,0
2025-03-12 15:05:00,179.22,143.39,29.22,65.23,199.59,199.5,1851.9,12.27,8.15,78.16,0.2389,0,0
2025-03-12 15:10:00,179.7,143.08,29.24,65.82,199.52,199.82,1850.0,12.44,8.13,77.25,0.2434,0,0
2025-03-12 15:15:00,180.41,143.62,29.44,66.07,201.89,201.28,1851.2,12.19,8.2,77.55,0.2437,0,0
2025-03-12 15:20:00,180.13,142.83,29.24,66.76,199.1,199.73,1848.8,12.3,8.07,76.07,0.2472,0,0
2025-03-12 15:25:00,179.93,142.58,29.05,66.48,200.09,199.4,1847.1,12.24,8.17,76.09,0.2476,0,0
2025-03-12 15:30:00,179.71,142.96,29.54,66.22,200.27,200.32,1852.6,12.1,8.21,76.74,0.2447,0,0
2025-03-12 15:35:00,179.93,142.9,29.42,66.5,199.84,199.73,1848.8,12.42,8.03,76.4,0.246,0,0
2025-03-12 15:40:00,179.58,142.94,29.0,65.25,199.5,200.46,1851.9,12.26,7.93,77.7,0.2433,0,0
2025-03-12 15:45:00,179.81,142.78,28.83,65.98,200.19,199.69,1852.2,12.27,8.29,76.81,0.2452,0,0
2025-03-12 15:50:00,179.67,143.35,29.41,66.19,200.49,199.25,1849.9,12.03,8.06,77.16,0.2417,0,0
2025-03-12 15:55:00,180.2,142.69,29.09,66.31,199.45,199.93,1853.0,12.25,8.13,76.38,0.2482,0,0
2025-03-12 16:00:00,179.71,142.5,29.29,67.08,200.48,199.23,1855.5,12.29,8.2,75.42,0.2474,0,0
2025-03-12 16:05:00,180.17,143.28,29.12,66.1,199.49,199.97,1849.7,12.53,8.33,77.17,0.2443,0,0
2025-03-12 16:10:00,179.93,143.09,29.35,66.47,200.49,199.73,1851.8,12.2,7.78,76.61,0.2447,0,0
2025-03-12 16:15:00,179.8,143.12,29.22,65.69,200.25,200.11,1856.6,12.28,7.78,77.43,0.2436,0,0
2025-03-12 16:20:00,180.05,142.95,29.68,66.29,199.14,200.2,1850.6,12.3,7.97,76.66,0.2467,0,0
2025-03-12 16:25:00,180.15,143.01,29.88,67.26,199.98,199.94,1849.4,12.28,8.01,75.76,0.2471,0,0
2025-03-12 16:30:00,180.49,143.08,29.45,66.52,201.52,201.43,1852.8,12.44,8.37,76.56,0.2477,0,0
2025-03-12 16:35:00,179.78,142.93,29.0,66.11,199.97,199.11,1845.1,12.38,8.19,76.82,0.2444,0,0
2025-03-12 16:40:00,180.08,142.87,29.19,66.81,200.04,200.11,1843.4,11.88,8.02,76.06,0.2467,0,0
2025-03-12 16:45:00,180.06,143.38,29.58,66.46,198.29,198.31,1850.5,12.23,8.19,76.92,0.2438,0,0
2025-03-12 16:50:00,180.08,142.76,29.74,67.59,200.47,199.72,1849.0,12.6,8.03,75.16,0.2483,0,0
2025-03-12 16:55:00,179.95,142.8,29.38,66.96,199.91,200.54,1854.5,12.32,8.13,75.84,0.2468,0,0
2025-03-12 17:00:00,179.86,143.0,29.74,66.51,199.68,199.88,1845.5,12.21,8.12,76.49,0.2455,0,0
2025-03-12 17:05:00,180.24,143.13,29.43,66.16,199.3,200.71,1852.4,12.02,8.43,76.97,0.2461,0,0
2025-03-12 17:10:00,179.67,143.17,29.56,65.88,198.71,201.33,1845.0,12.3,8.19,77.29,0.2431,0,0
2025-03-12 17:15:00,179.92,142.79,29.8,66.61,199.58,199.73,1850.1,12.12,8.14,76.18,0.2473,0,0
2025-03-12 17:20:00,179.76,142.85,29.76,66.57,200.35,201.36,1850.2,12.24,8.09,76.27,0.2461,0,0
2025-03-12 17:25:00,180.34,142.71,29.6,67.46,199.71,200.4,1848.9,12.33,8.01,75.25,0.2496,0,0
2025-03-12 17:30:00,180.11,143.46,29.31,65.89,200.39,201.02,1850.9,12.24,8.13,77.57,0.2431,0,0
2025-03-12 17:35:00,179.95,143.13,29.97,66.95,200.26,200.54,1849.5,12.34,8.19,76.18,0.2455,0,0
2025-03-12 17:40:00,180.29,143.34,29.79,66.71,200.17,200.26,1855.1,12.46,7.95,76.63,0.2455,0,0
2025-03-12 17:45:00,179.96,142.58,29.95,67.25,199.25,200.63,1845.8,12.58,8.13,75.33,0.2492,0,0
2025-03-12 17:50:00,180.36,143.28,29.86,66.87,199.69,199.85,1843.3,12.24,7.95,76.41,0.2464,0,0
2025-03-12 17:55:00,180.23,143.27,29.68,66.88,199.61,200.1,1849.4,12.26,8.13,76.39,0.2455,0,0
2025-03-12 18:00:00,180.07,142.96,30.11,67.08,200.29,200.62,1847.0,12.29,7.71,75.88,0.2475,0,0
2025-03-12 18:05:00,179.72,142.81,30.43,67.05,198.93,199.35,1845.7,12.08,8.35,75.76,0.2472,0,0
2025-03-12 18:10:00,179.85,143.12,30.08,66.99,200.11,199.08,1847.7,12.49,8.42,76.13,0.2452,0,0
2025-03-12 18:15:00,180.37,142.62,29.98,67.56,199.51,200.46,1849.8,12.45,8.07,75.07,0.251,0,0
2025-03-12 18:20:00,179.84,142.9,30.33,67.2,199.39,198.51,1856.4,12.43,7.88,75.7,0.2471,0,0
2025-03-12 18:25:00,179.94,143.0,29.52,66.5,200.31,197.66,1850.7,12.48,8.0,76.49,0.2456,0,0
2025-03-12 18:30:00,180.29,142.83,29.61,67.82,202.17,198.73,1848.2,12.3,8.15,75.01,0.2486,0,0
2025-03-12 18:35:00,180.28,142.72,30.37,67.41,199.01,201.02,1852.4,12.38,8.02,75.31,0.2505,0,0
2025-03-12 18:40:00,179.86,142.98,30.44,67.79,199.96,199.21,1849.7,12.46,8.22,75.19,0.2468,0,0
2025-03-12 18:45:00,180.11,143.27,29.96,66.65,199.05,199.86,1852.6,12.51,8.15,76.62,0.2454,0,0
2025-03-12 18:50:00,179.99,142.98,30.7,67.54,200.05,200.93,1849.3,12.08,8.1,75.44,0.2479,0,0
2025-03-12 18:55:00,179.66,142.84,30.23,67.5,200.53,199.49,1850.5,12.35,7.99,75.34,0.2464,0,0
2025-03-12 19:00:00,180.04,142.78,30.29,67.98,200.96,199.8,1851.2,12.48,8.28,74.8,0.2488,0,0
2025-03-12 19:05:00,179.85,143.34,30.5,67.06,201.01,200.02,1854.7,12.62,8.19,76.28,0.2445,0,0
2025-03-12 19:10:00,180.02,143.5,30.34,66.68,200.1,200.54,1850.1,12.3,8.18,76.82,0.244,0,0
2025-03-12 19:15:00,179.88,142.82,30.58,67.75,198.84,200.37,1851.4,12.39,8.21,75.06,0.2482,0,0
2025-03-12 19:20:00,180.04,143.06,30.77,67.95,199.42,199.37,1848.1,12.37,7.89,75.11,0.2477,0,0
2025-03-12 19:25:00,180.17,143.16,31.12,68.41,199.97,199.33,1850.5,12.35,8.04,74.75,0.2483,0,0
2025-03-12 19:30:00,179.54,143.26,30.57,66.99,199.18,199.61,1851.0,12.07,8.11,76.27,0.2435,0,0
2025-03-12 19:35:00,179.8,143.08,30.59,67.11,199.76,200.43,1850.1,12.32,8.03,75.97,0.2461,0,0
2025-03-12 19:40:00,180.16,142.96,30.43,67.57,198.29,201.38,1845.8,12.33,8.13,75.39,0.2484,0,0
2025-03-12 19:45:00,180.16,143.09,30.67,68.17,201.51,199.44,1852.6,12.39,7.99,74.92,0.248,0,0
2025-03-12 19:50:00,179.92,143.45,30.38,66.83,198.67,199.16,1847.2,12.51,8.04,76.62,0.2439,0,0
2025-03-12 19:55:00,179.88,143.05,31.1,67.61,200.27,200.8,1849.5,12.3,8.05,75.43,0.2476,0,0
2025-03-12 20:00:00,180.42,143.11,30.97,68.52,199.62,198.85,1852.6,12.58,8.05,74.59,0.2496,0,0
2025-03-12 20:05:00,180.07,143.26,30.78,67.36,200.38,200.34,1853.3,12.18,8.08,75.9,0.2466,0,0
2025-03-12 20:10:00,179.82,143.0,30.44,67.9,201.71,199.63,1849.6,12.3,8.25,75.1,0.2465,0,0
2025-03-12 20:15:00,179.85,143.03,31.1,67.94,199.88,200.22,1847.1,12.25,8.04,75.09,0.2475,0,0
2025-03-12 20:20:00,180.26,142.84,30.9,68.39,200.21,200.05,1845.8,12.25,7.87,74.44,0.2505,0,0
2025-03-12 20:25:00,180.15,143.01,30.71,67.85,199.96,200.61,1847.7,12.38,8.44,75.16,0.2485,0,0
2025-03-12 20:30:00,179.9,143.25,31.09,67.64,199.3,198.55,1846.4,12.32,8.03,75.61,0.2463,0,0
2025-03-12 20:35:00,179.89,142.83,31.15,67.9,199.25,200.25,1847.4,12.41,8.09,74.93,0.2492,0,0
2025-03-12 20:40:00,180.25,142.67,30.89,68.27,199.97,199.29,1859.1,12.15,8.25,74.4,0.2516,0,0
2025-03-12 20:45:00,179.8,142.99,30.71,67.87,198.55,201.06,1851.5,12.34,8.09,75.12,0.2469,0,0
2025-03-12 20:50:00,179.83,142.86,30.86,68.28,201.26,200.04,1849.3,12.26,8.1,74.58,0.2482,0,0
2025-03-12 20:55:00,179.85,142.8,31.24,67.67,199.0,200.88,1847.6,12.22,8.17,75.13,0.2493,0,0
2025-03-12 21:00:00,180.45,143.15,30.97,68.03,200.31,200.52,1850.0,12.31,8.11,75.12,0.2496,0,0
2025-03-12 21:05:00,180.27,143.36,31.04,68.3,199.69,199.13,1845.5,12.26,8.01,75.06,0.2473,0,0
2025-03-12 21:10:00,180.06,142.93,31.26,68.77,200.75,199.16,1852.6,12.28,8.18,74.16,0.2495,0,0
2025-03-12 21:15:00,180.02,143.05,31.71,69.31,200.92,200.14,1849.9,12.37,8.07,73.74,0.2492,0,0
2025-03-12 21:20:00,180.18,143.18,31.09,68.49,200.98,199.01,1856.4,12.23,7.99,74.69,0.2482,0,0
2025-03-12 21:25:00,180.25,142.97,31.19,68.68,199.46,199.14,1846.4,12.45,7.97,74.29,0.2501,0,0
2025-03-12 21:30:00,179.59,142.86,31.2,67.5,199.83,201.26,1848.6,12.29,8.22,75.36,0.2475,0,0
2025-03-12 21:35:00,179.76,143.28,30.8,67.61,200.14,200.37,1855.3,12.42,7.94,75.67,0.2449,0,0
2025-03-12 21:40:00,180.08,142.81,31.23,68.29,199.1,201.35,1846.8,12.39,7.86,74.52,0.2503,0,0
2025-03-12 21:45:00,179.93,143.02,31.23,67.88,200.62,200.26,1849.7,12.26,7.81,75.14,0.2482,0,0
2025-03-12 21:50:00,179.65,142.71,31.04,68.03,199.93,200.94,1847.0,12.54,8.11,74.68,0.2485,0,0
2025-03-12 21:55:00,179.7,142.68,31.31,68.33,201.29,201.16,1846.4,12.38,8.19,74.35,0.2495,0,0
2025-03-12 22:00:00,179.83,142.54,31.53,68.87,200.06,200.72,1847.7,12.22,8.14,73.68,0.2514,0,0
2025-03-12 22:05:00,179.67,143.17,31.63,67.4,198.22,199.51,1849.6,12.06,8.09,75.77,0.2466,0,0
2025-03-12 22:10:00,179.86,143.03,31.24,67.94,200.11,199.33,1846.5,12.3,7.89,75.09,0.2478,0,0
2025-03-12 22:15:00,180.37,143.12,31.14,68.07,201.2,200.41,1851.9,12.28,7.83,75.04,0.2496,0,0
2025-03-12 22:20:00,180.0,143.19,31.85,68.74,199.89,199.9,1848.6,12.42,8.29,74.45,0.2485,0,0
2025-03-12 22:25:00,179.97,143.27,31.4,69.01,201.13,198.53,1847.3,12.42,8.2,74.26,0.247,0,0
2025-03-12 22:30:00,180.1,142.86,31.87,69.39,200.28,198.86,1848.6,12.38,8.38,73.46,0.2513,0,0
2025-03-12 22:35:00,179.67,143.41,31.63,67.97,199.16,199.89,1850.3,12.37,7.78,75.44,0.2449,0,0
2025-03-12 22:40:00,180.29,143.03,31.58,69.0,199.66,199.27,1849.4,12.44,8.26,74.03,0.2506,0,0
2025-03-12 22:45:00,180.23,142.8,31.58,69.12,200.92,201.33,1850.8,12.17,8.24,73.68,0.2518,0,0
2025-03-12 22:50:00,180.06,143.28,31.42,67.71,199.48,199.5,1852.4,11.94,7.93,75.57,0.2475,0,0
2025-03-12 22:55:00,180.15,143.47,31.84,68.55,199.9,198.52,1846.1,12.4,7.98,74.92,0.2473,0,0
2025-03-12 23:00:00,179.68,143.75,31.67,67.8,200.15,199.26,1849.9,12.23,7.85,75.95,0.2428,0,0
2025-03-12 23:05:00,179.99,143.04,31.86,68.85,200.17,199.24,1853.0,12.26,8.18,74.19,0.2495,0,0
2025-03-12 23:10:00,179.77,142.51,31.49,68.53,199.51,199.72,1850.7,12.1,8.4,73.98,0.2513,0,0
2025-03-12 23:15:00,179.89,142.91,31.61,69.36,199.27,198.02,1844.3,12.09,8.04,73.55,0.2494,0,0
2025-03-12 23:20:00,180.11,142.68,31.77,68.72,199.04,201.04,1852.4,12.38,8.11,73.96,0.2523,0,0
2025-03-12 23:25:00,180.07,142.9,31.71,68.9,200.14,199.6,1848.0,12.34,8.29,73.99,0.2506,0,0
2025-03-12 23:30:00,180.01,142.91,32.12,69.06,200.02,200.05,1847.0,12.24,8.21,73.85,0.2509,0,0
2025-03-12 23:35:00,180.32,142.8,32.11,69.59,199.7,199.26,1856.9,12.05,8.07,73.21,0.2532,0,0
2025-03-12 23:40:00,179.77,142.93,31.96,68.93,198.91,200.75,1850.2,12.31,8.12,74.0,0.2492,0,0
2025-03-12 23:45:00,180.3,142.75,32.01,69.58,200.37,199.96,1852.3,12.28,7.95,73.16,0.2532,0,0
2025-03-12 23:50:00,179.99,143.04,31.91,68.2,199.0,200.24,1850.3,12.1,8.0,74.84,0.2495,0,0
2025-03-12 23:55:00,180.07,142.96,31.56,68.52,199.35,198.8,1849.0,12.37,8.01,74.44,0.2499,0,0
2025-03-13 00:00:00,179.8,142.79,31.78,69.19,198.84,199.8,1846.9,12.44,8.29,73.6,0.2501,0,0
2025-03-13 00:05:00,179.96,142.79,31.82,68.64,199.42,200.27,1851.0,12.43,8.26,74.15,0.2509,0,0
2025-03-13 00:10:00,180.14,143.03,31.9,68.16,198.97,200.98,1855.0,12.2,8.06,74.87,0.2504,0,0
2025-03-13 00:15:00,180.62,142.99,31.7,69.37,200.54,200.97,1849.6,12.4,8.09,73.63,0.2527,0,0
2025-03-13 00:20:00,180.28,142.6,32.24,69.33,200.72,200.94,1848.5,12.21,8.02,73.27,0.2545,0,0
2025-03-13 00:25:00,179.95,143.28,32.06,68.44,199.67,200.24,1849.1,12.53,8.07,74.84,0.248,0,0
2025-03-13 00:30:00,180.28,143.23,32.04,68.76,199.32,200.03,1848.3,12.46,8.21,74.47,0.2499,0,0
2025-03-13 00:35:00,180.06,142.49,31.77,69.45,200.93,199.31,1854.5,12.19,7.91,73.05,0.2533,0,0
2025-03-13 00:40:00,179.78,142.68,31.56,68.27,199.0,201.04,1856.1,12.31,7.95,74.41,0.2503,0,0
2025-03-13 00:45:00,180.42,142.64,32.11,69.99,200.59,199.99,1852.1,12.23,8.04,72.65,0.2547,0,0
2025-03-13 00:50:00,179.85,143.5,32.04,68.62,199.25,200.16,1846.0,12.56,8.13,74.89,0.2459,0,0
2025-03-13 00:55:00,179.85,142.97,32.08,68.57,200.17,200.95,1851.0,12.43,8.18,74.4,0.2496,0,0
2025-03-13 01:00:00,180.21,143.23,32.03,68.96,199.76,199.74,1850.4,12.3,8.02,74.27,0.2495,0,0
2025-03-13 01:05:00,180.2,142.79,32.1,69.54,200.34,200.73,1850.2,12.31,8.2,73.24,0.2526,0,0
2025-03-13 01:10:00,180.06,142.75,32.11,69.3,198.51,199.38,1849.3,12.22,8.24,73.45,0.2522,0,0
2025-03-13 01:15:00,179.7,143.17,31.93,68.43,199.77,199.9,1849.7,12.73,8.21,74.75,0.2472,0,0
2025-03-13 01:20:00,180.11,143.24,31.63,68.68,201.32,200.7,1850.6,12.36,8.08,74.55,0.2483,0,0
2025-03-13 01:25:00,180.28,142.85,32.19,69.25,198.82,200.92,1846.9,12.21,8.02,73.59,0.2528,0,0
2025-03-13 01:30:00,180.03,142.44,32.0,69.76,200.47,201.0,1850.4,12.22,8.25,72.68,0.2539,0,0
2025-03-13 01:35:00,179.83,142.75,32.03,68.57,200.65,200.76,1850.5,12.31,8.02,74.18,0.2509,0,0
2025-03-13 01:40:00,180.1,143.12,31.98,68.85,199.62,199.74,1846.4,12.44,8.04,74.26,0.2497,0,0
2025-03-13 01:45:00,180.44,143.28,32.04,69.53,200.85,199.82,1849.3,12.31,8.16,73.74,0.2504,0,0
2025-03-13 01:50:00,180.14,142.8,32.1,69.66,200.16,199.52,1850.8,12.25,8.12,73.14,0.2522,0,0
2025-03-13 01:55:00,180.1,142.99,31.75,69.25,200.39,199.17,1852.2,12.28,8.17,73.75,0.2501,0,0
2025-03-13 02:00:00,179.87,142.82,31.98,68.89,200.56,200.2,1852.7,12.38,8.09,73.93,0.2505,0,0
2025-03-13 02:05:00,180.03,142.53,32.12,69.42,199.52,199.98,1846.6,12.17,8.11,73.11,0.2535,0,0
2025-03-13 02:10:00,180.28,143.18,31.93,69.4,200.27,200.14,1852.0,12.41,8.24,73.78,0.2501,0,0
2025-03-13 02:15:00,179.75,143.35,32.17,68.22,198.01,199.06,1848.6,12.29,8.0,75.13,0.2467,0,0
2025-03-13 02:20:00,179.83,142.81,31.74,67.94,198.72,199.76,1851.7,12.22,8.05,74.87,0.25,0,0
2025-03-13 02:25:00,180.01,143.11,31.71,68.55,200.24,200.23,1849.4,12.31,8.25,74.56,0.2488,0,0
2025-03-13 02:30:00,179.96,142.85,32.31,69.3,200.24,198.9,1848.0,12.29,8.16,73.55,0.2513,0,0
2025-03-13 02:35:00,180.02,143.21,31.97,68.09,198.28,199.7,1849.3,12.5,8.22,75.12,0.2487,0,0
2025-03-13 02:40:00,180.09,143.18,32.11,68.84,199.6,200.45,1849.6,12.46,8.06,74.34,0.2494,0,0
2025-03-13 02:45:00,179.77,143.0,31.77,68.91,200.85,200.04,1843.6,12.52,8.28,74.09,0.2484,0,0
2025-03-13 02:50:00,179.98,143.28,32.12,68.9,198.92,200.36,1857.2,12.36,8.09,74.38,0.2482,0,0
2025-03-13 02:55:00,180.09,142.69,31.94,68.92,199.34,199.66,1847.9,12.44,7.82,73.76,0.2525,0,0
2025-03-13 03:00:00,180.31,142.56,31.66,69.47,199.17,199.64,1846.5,12.3,8.21,73.1,0.2539,0,0
2025-03-13 03:05:00,180.15,142.84,31.75,69.17,200.07,199.26,1841.5,12.36,7.99,73.67,0.2514,0,0
2025-03-13 03:10:00,180.01,142.71,31.7,69.43,200.69,200.26,1851.9,12.41,8.11,73.28,0.2515,0,0
2025-03-13 03:15:00,179.84,142.59,31.76,69.12,199.69,197.79,1852.4,12.54,8.14,73.47,0.2516,0,0
2025-03-13 03:20:00,180.16,142.95,31.4,68.37,200.72,200.2,1854.8,12.21,8.3,74.58,0.2502,0,0
2025-03-13 03:25:00,179.39,142.78,31.66,68.01,200.47,200.49,1844.3,12.64,8.08,74.77,0.2478,0,0
2025-03-13 03:30:00,180.19,142.67,31.74,69.17,200.05,200.11,1845.4,12.44,8.07,73.5,0.2528,0,0
2025-03-13 03:35:00,179.73,143.25,31.31,68.34,199.28,198.86,1848.5,12.2,7.88,74.91,0.2458,0,0
2025-03-13 03:40:00,180.04,143.29,31.61,67.95,199.11,199.64,1853.3,12.38,8.2,75.34,0.2476,0,0
2025-03-13 03:45:00,179.93,143.11,31.85,67.99,199.1,200.59,1846.8,12.5,8.17,75.11,0.2487,0,0
2025-03-13 03:50:00,180.16,142.87,31.71,68.71,200.8,200.92,1846.0,12.59,7.99,74.16,0.2512,0,0
2025-03-13 03:55:00,179.67,142.67,31.19,68.42,200.35,200.83,1851.4,12.12,8.15,74.26,0.2492,0,0
2025-03-13 04:00:00,179.48,142.7,31.6,68.59,200.83,200.61,1848.6,12.02,8.09,74.11,0.2488,0,0
2025-03-13 04:05:00,180.06,143.33,31.43,67.9,200.03,199.55,1852.6,12.17,7.68,75.43,0.2471,0,0
2025-03-13 04:10:00,180.06,143.4,31.44,67.18,199.1,201.17,1847.6,12.43,8.36,76.22,0.2467,0,0
2025-03-13 04:15:00,179.79,142.64,31.89,68.95,199.52,200.38,1845.1,12.32,8.14,73.68,0.2512,0,0
2025-03-13 04:20:00,179.84,142.98,31.73,68.63,199.97,198.36,1846.3,12.38,8.16,74.35,0.2489,0,0
2025-03-13 04:25:00,180.09,143.3,31.81,69.06,200.84,199.93,1848.6,12.24,8.01,74.24,0.2481,0,0
2025-03-13 04:30:00,180.57,142.91,31.43,69.05,199.04,198.33,1846.2,12.32,7.94,73.86,0.2525,0,0
2025-03-13 04:35:00,179.8,143.08,31.46,68.2,199.5,200.13,1850.0,12.25,7.8,74.88,0.2475,0,0
2025-03-13 04:40:00,179.71,143.11,31.58,68.19,200.87,201.17,1845.5,12.45,8.15,74.92,0.2471,0,0
2025-03-13 04:45:00,180.22,143.22,31.33,67.84,199.5,201.21,1849.3,12.29,8.24,75.38,0.2485,0,0
2025-03-13 04:50:00,180.3,143.05,31.71,69.32,199.85,199.1,1847.4,12.5,8.14,73.73,0.2507,0,0
2025-03-13 04:55:00,180.12,142.98,31.16,67.84,198.77,200.59,1848.9,12.22,8.05,75.13,0.2493,0,0
2025-03-13 05:00:00,180.2,142.72,31.06,68.47,199.81,200.74,1849.7,12.43,8.05,74.25,0.2513,0,0
2025-03-13 05:05:00,179.95,143.53,31.12,67.66,199.25,199.05,1845.2,12.32,8.34,75.87,0.2447,0,0
2025-03-13 05:10:00,180.13,142.77,31.07,69.26,200.06,198.84,1847.7,12.2,7.81,73.51,0.2507,0,0
2025-03-13 05:15:00,180.05,143.09,31.43,68.32,200.32,200.37,1851.3,12.31,8.23,74.77,0.2487,0,0
2025-03-13 05:20:00,179.61,142.74,31.21,68.55,200.65,200.3,1853.9,12.67,8.21,74.19,0.2485,0,0
2025-03-13 05:25:00,180.29,143.34,30.78,67.8,199.87,200.41,1846.3,12.27,8.22,75.54,0.2471,0,0
2025-03-13 05:30:00,180.14,142.52,31.03,68.49,200.11,200.35,1850.9,11.97,8.16,74.03,0.2523,0,0
2025-03-13 05:35:00,179.71,142.85,31.02,68.32,200.72,200.03,1846.8,12.33,8.37,74.54,0.2479,0,0
2025-03-13 05:40:00,180.37,142.62,31.25,69.11,200.45,200.04,1844.7,12.4,7.93,73.51,0.2531,0,0
2025-03-13 05:45:00,180.39,143.04,31.4,68.83,201.46,201.56,1845.4,12.52,7.96,74.21,0.2507,0,0
2025-03-13 05:50:00,179.55,143.31,30.66,67.32,199.65,199.57,1847.2,12.29,7.75,75.98,0.2434,0,0
2025-03-13 05:55:00,180.2,143.03,31.06,68.75,200.66,198.87,1850.3,12.08,8.1,74.28,0.2492,0,0
2025-03-13 06:00:00,179.93,143.29,31.21,67.85,200.33,200.12,1852.1,12.12,8.15,75.44,0.2463,0,0
2025-03-13 06:05:00,180.14,143.27,31.06,68.17,199.37,199.63,1854.4,12.65,8.03,75.1,0.2473,0,0
2025-03-13 06:10:00,179.9,143.21,31.08,67.76,199.03,200.81,1848.5,12.37,8.13,75.46,0.2465,0,0
2025-03-13 06:15:00,179.91,143.28,30.54,67.7,200.4,200.1,1845.2,12.49,7.78,75.58,0.2452,0,0
2025-03-13 06:20:00,180.1,143.11,30.69,67.82,199.49,198.83,1850.4,12.05,7.67,75.3,0.2475,0,0
2025-03-13 06:25:00,179.88,142.92,31.13,68.2,200.33,200.06,1850.1,12.36,8.35,74.72,0.2485,0,0
2025-03-13 06:30:00,180.13,142.84,30.87,68.07,200.41,199.75,1846.3,12.47,8.3,74.78,0.2498,0,0
