timestamp,hot_inlet_temp_c,hot_outlet_temp_c,cold_inlet_temp_c,cold_outlet_temp_c,hot_flow_rate_lpm,cold_flow_rate_lpm,heat_transfer_coeff_wm2k,pressure_drop_hot_kpa,pressure_drop_cold_kpa,approach_temp_c,effectiveness,pump_trip_event,cleaning_cycle
2025-03-13 06:35:00,180.09,143.25,30.42,67.3,200.46,201.11,1847.3,12.46,8.31,75.94,0.2461,0,0
2025-03-13 06:40:00,179.78,142.72,30.82,68.49,200.15,199.58,1848.9,12.33,8.29,74.23,0.2488,0,0
2025-03-13 06:45:00,179.78,143.17,30.92,67.4,199.3,198.98,1844.4,12.2,8.04,75.77,0.246,0,0
2025-03-13 06:50:00,179.96,143.26,30.51,67.86,200.35,198.99,1851.4,12.22,8.2,75.4,0.2455,0,0
2025-03-13 06:55:00,180.12,143.16,30.13,66.98,199.25,199.95,1848.8,12.62,8.24,76.18,0.2464,0,0
2025-03-13 07:00:00,180.37,143.09,30.5,67.63,199.16,200.63,1850.4,12.27,8.29,75.46,0.2488,0,0
2025-03-13 07:05:00,180.45,143.09,30.78,67.84,198.69,200.86,1847.4,12.26,7.98,75.25,0.2496,0,0
2025-03-13 07:10:00,179.93,143.28,30.73,67.3,199.3,199.36,1846.8,12.48,8.27,75.98,0.2456,0,0
2025-03-13 07:15:00,180.14,142.93,29.92,66.9,200.43,199.51,1852.6,12.3,8.28,76.03,0.2477,0,0
2025-03-13 07:20:00,180.21,142.3,30.62,68.42,201.19,199.67,1850.4,12.37,8.14,73.88,0.2534,0,0
2025-03-13 07:25:00,180.1,143.1,30.13,66.78,198.6,200.23,1849.9,12.51,8.19,76.32,0.2467,0,0
2025-03-13 07:30:00,180.31,143.12,30.1,67.61,200.45,199.62,1848.3,12.37,8.32,75.51,0.2476,0,0
2025-03-13 07:35:00,180.37,143.41,30.76,67.66,198.74,198.49,1848.6,12.41,8.36,75.75,0.247,0,0
2025-03-13 07:40:00,180.14,143.05,30.34,66.95,200.03,201.52,1848.6,12.55,8.18,76.1,0.2475,0,0
2025-03-13 07:45:00,179.56,142.7,30.23,67.03,200.03,200.16,1844.0,12.25,7.93,75.67,0.2469,0,0
2025-03-13 07:50:00,179.74,142.82,30.1,67.17,198.88,198.65,1847.4,12.41,7.8,75.65,0.2467,0,0
2025-03-13 07:55:00,179.88,143.1,30.42,66.95,199.31,200.15,1846.8,12.34,8.32,76.15,0.2461,0,0
2025-03-13 08:00:00,180.47,142.98,30.26,68.01,199.48,198.43,1846.2,12.15,8.11,74.97,0.2496,0,0
2025-03-13 08:05:00,179.6,143.32,29.61,66.16,200.08,199.81,1847.9,12.46,8.23,77.16,0.2419,0,0
2025-03-13 08:10:00,180.2,142.91,29.95,67.74,200.89,197.78,1852.9,12.88,7.88,75.16,0.2482,0,0
2025-03-13 08:15:00,180.16,142.94,30.11,67.33,198.74,199.39,1851.8,12.55,8.21,75.61,0.248,0,0
2025-03-13 08:20:00,180.08,143.18,29.78,66.95,200.29,200.73,1851.1,12.65,7.95,76.24,0.2455,0,0
2025-03-13 08:25:00,179.92,142.98,30.55,67.75,200.22,199.98,1853.8,12.21,8.37,75.23,0.2473,0,0
2025-03-13 08:30:00,180.03,142.97,29.82,66.66,198.92,199.86,1851.0,12.48,8.01,76.3,0.2467,0,0
2025-03-13 08:35:00,179.92,143.44,30.11,66.6,200.25,200.0,1845.5,12.58,7.71,76.85,0.2435,0,0
2025-03-13 08:40:00,180.02,142.53,29.94,67.21,199.91,200.01,1851.3,12.3,7.99,75.32,0.2498,0,0
2025-03-13 08:45:00,179.71,142.78,29.97,66.34,199.22,200.18,1848.0,12.19,8.23,76.44,0.2466,0,0
2025-03-13 08:50:00,180.05,142.84,30.46,68.36,200.67,198.37,1849.8,12.24,8.09,74.47,0.2487,0,0
2025-03-13 08:55:00,179.8,142.94,30.1,67.51,201.51,199.37,1853.6,12.43,8.14,75.43,0.2462,0,0
2025-03-13 09:00:00,179.96,143.15,29.9,66.83,199.71,201.02,1851.9,12.57,8.16,76.32,0.2453,0,0
2025-03-13 09:05:00,179.95,143.37,29.54,66.6,199.46,199.34,1847.3,12.28,8.17,76.77,0.2432,0,0
2025-03-13 09:10:00,179.79,143.14,30.02,66.86,200.68,199.75,1848.6,12.72,8.17,76.29,0.2447,0,0
2025-03-13 09:15:00,179.92,142.59,29.71,67.34,200.83,199.54,1844.8,12.46,8.09,75.26,0.2485,0,0
2025-03-13 09:20:00,179.87,142.85,29.19,66.11,200.23,199.56,1848.8,12.46,8.35,76.74,0.2457,0,0
2025-03-13 09:25:00,180.17,142.64,29.32,66.55,199.82,199.8,1852.8,12.31,7.88,76.09,0.2488,0,0
2025-03-13 09:30:00,180.13,143.19,29.46,66.43,200.95,201.14,1848.0,12.05,7.88,76.76,0.2452,0,0
2025-03-13 09:35:00,180.2,143.15,29.15,66.18,200.02,200.62,1846.3,12.49,8.1,76.97,0.2453,0,0
2025-03-13 09:40:00,180.31,143.31,29.61,66.15,198.23,201.24,1848.5,12.16,8.0,77.16,0.2455,0,0
2025-03-13 09:45:00,179.91,142.77,29.58,66.56,199.84,200.39,1847.9,12.39,7.98,76.21,0.247,0,0
2025-03-13 09:50:00,180.38,143.26,29.41,66.89,199.21,198.39,1846.3,12.64,8.16,76.37,0.2459,0,0
2025-03-13 09:55:00,180.02,143.04,29.79,66.57,200.27,200.28,1845.4,12.17,8.19,76.47,0.2461,0,0
2025-03-13 10:00:00,180.15,142.51,29.87,67.34,199.78,201.07,1852.3,12.44,8.22,75.17,0.2505,0,0
2025-03-13 10:05:00,179.95,143.46,29.22,65.5,199.07,199.95,1849.4,12.56,8.14,77.96,0.2421,0,0
2025-03-13 10:10:00,180.31,143.38,29.09,65.98,199.78,200.77,1849.0,12.48,8.03,77.4,0.2442,0,0
2025-03-13 10:15:00,180.19,143.36,29.39,65.93,198.96,200.86,1837.0,12.4,8.03,77.43,0.2443,0,0
2025-03-13 10:20:00,180.07,143.01,30.0,66.54,198.59,200.74,1850.3,12.5,8.15,76.47,0.2469,0,0
2025-03-13 10:25:00,179.61,142.47,29.45,66.02,198.97,200.1,1846.2,12.66,7.94,76.45,0.2474,0,0
2025-03-13 10:30:00,179.72,143.33,29.34,65.66,199.29,200.29,1846.6,12.44,8.15,77.68,0.2419,0,0
2025-03-13 10:35:00,179.67,143.33,29.88,66.28,201.07,200.15,1846.4,12.4,8.27,77.05,0.2426,0,0
2025-03-13 10:40:00,180.23,143.05,29.34,66.22,199.4,199.64,1842.1,12.42,7.94,76.82,0.2464,0,0
2025-03-13 10:45:00,179.65,143.27,29.34,65.37,199.5,200.77,1844.5,12.65,8.06,77.9,0.242,0,0
2025-03-13 10:50:00,180.07,143.13,28.84,65.71,201.09,200.28,1845.1,12.45,8.05,77.42,0.2443,0,0
2025-03-13 10:55:00,180.14,143.01,28.83,65.77,199.43,199.31,1843.6,12.75,8.17,77.24,0.2454,0,0
2025-03-13 11:00:00,180.16,142.71,28.9,66.68,200.11,198.95,1847.4,12.47,7.95,76.03,0.2476,0,0
2025-03-13 11:05:00,180.16,143.1,29.48,65.84,198.61,202.2,1840.0,12.56,8.16,77.26,0.2459,0,0
2025-03-13 11:10:00,179.65,142.85,29.25,66.24,200.48,201.12,1846.1,12.55,8.13,76.61,0.2447,0,0
2025-03-13 11:15:00,180.22,143.16,29.05,66.45,201.32,201.31,1845.3,12.37,7.95,76.71,0.2451,0,0
2025-03-13 11:20:00,179.91,142.63,28.84,65.52,197.89,199.66,1843.7,12.19,8.37,77.11,0.2467,0,0
2025-03-13 11:25:00,180.51,142.79,29.55,67.72,201.12,199.95,1851.0,12.47,8.09,75.07,0.2498,0,0
2025-03-13 11:30:00,180.01,143.18,28.87,65.87,200.02,199.7,1843.8,12.58,7.98,77.31,0.2437,0,0
2025-03-13 11:35:00,180.22,143.66,28.89,65.6,198.42,199.65,1848.2,12.39,8.25,78.05,0.2416,0,0
2025-03-13 11:40:00,179.7,143.19,29.09,65.44,199.97,200.64,1846.1,12.72,8.15,77.76,0.2424,0,0
2025-03-13 11:45:00,179.98,143.09,29.02,66.29,201.01,199.61,1847.7,12.19,8.16,76.8,0.2444,0,0
2025-03-13 11:50:00,180.02,143.02,29.17,66.31,199.76,200.06,1847.7,12.41,8.1,76.71,0.2452,0,0
2025-03-13 11:55:00,180.21,142.92,28.83,66.95,200.59,197.56,1844.4,12.44,8.37,75.98,0.2463,0,0
2025-03-13 12:00:00,179.82,143.12,28.62,65.15,199.82,199.79,1852.8,12.42,7.91,77.97,0.2427,0,0
2025-03-13 12:05:00,180.12,142.98,28.96,65.93,198.14,199.44,1846.0,12.33,8.13,77.06,0.2457,0,0
2025-03-13 12:10:00,179.88,143.29,28.96,65.82,200.48,199.79,1849.7,12.44,8.1,77.47,0.2425,0,0
2025-03-13 12:15:00,180.46,142.97,29.31,66.7,199.43,200.14,1845.6,12.41,8.15,76.27,0.248,0,0
2025-03-13 12:20:00,180.03,143.08,28.88,65.53,200.02,200.6,1847.2,12.37,8.31,77.56,0.2445,0,0
2025-03-13 12:25:00,179.71,142.47,28.89,65.92,200.04,200.8,1845.5,12.5,8.15,76.55,0.2469,0,0
2025-03-13 12:30:00,179.91,143.06,28.82,66.04,201.06,201.04,1851.7,12.64,8.27,77.02,0.2439,0,0
2025-03-13 12:35:00,179.79,143.32,28.97,65.16,200.02,201.05,1845.7,12.49,7.96,78.16,0.2418,0,0
2025-03-13 12:40:00,180.07,142.92,29.0,65.99,199.71,199.44,1851.2,12.36,8.34,76.93,0.2459,0,0
2025-03-13 12:45:00,179.86,143.21,28.81,65.56,200.4,199.96,1845.8,12.5,8.04,77.65,0.2426,0,0
2025-03-13 12:50:00,179.85,142.92,28.57,65.87,199.08,199.12,1843.3,12.58,7.81,77.05,0.2441,0,0
2025-03-13 12:55:00,179.9,142.23,28.83,66.27,200.48,200.22,1854.6,12.4,8.15,75.97,0.2493,0,0
2025-03-13 13:00:00,179.85,142.73,28.72,65.45,199.38,199.87,1842.9,12.14,8.14,77.27,0.2456,0,0
2025-03-13 13:05:00,180.15,142.82,29.01,66.37,200.96,198.75,1846.9,12.7,8.02,76.45,0.247,0,0
2025-03-13 13:10:00,179.65,142.78,28.53,65.81,200.46,200.85,1846.3,12.47,7.88,76.98,0.2439,0,0
2025-03-13 13:15:00,180.01,142.79,29.22,66.43,200.64,201.15,1844.5,12.53,7.83,76.36,0.2468,0,0
2025-03-13 13:20:00,180.2,142.79,28.77,65.92,199.76,201.22,1845.7,12.79,7.99,76.87,0.247,0,0
2025-03-13 13:25:00,179.92,143.28,28.84,65.73,199.89,198.7,1847.3,12.19,7.97,77.55,0.2425,0,0
2025-03-13 13:30:00,180.22,143.07,28.78,65.6,199.6,199.88,1849.0,12.22,7.9,77.46,0.2453,0,0
2025-03-13 13:35:00,180.01,142.87,28.99,66.4,198.56,198.4,1843.9,12.33,8.24,76.48,0.2459,0,0
2025-03-13 13:40:00,180.03,143.21,28.93,66.0,200.1,199.85,1848.1,12.34,8.15,77.21,0.2437,0,0
2025-03-13 13:45:00,180.25,142.74,29.12,67.42,200.47,197.78,1842.7,12.61,8.26,75.31,0.2482,0,0
2025-03-13 13:50:00,180.0,143.33,28.96,65.84,199.26,199.69,1848.2,12.43,8.0,77.49,0.2428,0,0
2025-03-13 13:55:00,180.02,143.32,28.73,65.07,198.73,200.16,1845.3,12.38,7.89,78.25,0.2426,0,0
2025-03-13 14:00:00,179.84,142.49,28.81,66.06,199.37,199.29,1850.1,12.41,8.02,76.43,0.2473,0,0
2025-03-13 14:05:00,179.94,142.8,29.15,66.45,199.61,200.21,1844.9,12.46,7.97,76.35,0.2463,0,0
2025-03-13 14:10:00,180.1,142.74,28.59,65.76,199.99,199.25,1846.3,12.17,8.21,76.98,0.2466,0,0
2025-03-13 14:15:00,180.36,142.82,28.88,66.38,199.08,200.85,1842.9,12.41,8.13,76.44,0.2478,0,0
2025-03-13 14:20:00,180.07,143.26,29.41,66.4,200.59,199.73,1849.9,12.45,8.06,76.85,0.2443,0,0
2025-03-13 14:25:00,179.89,142.99,28.72,65.99,200.58,200.55,1847.8,12.6,8.08,77.0,0.2441,0,0
2025-03-13 14:30:00,180.2,142.91,28.84,65.98,199.78,200.24,1848.3,12.52,8.12,76.93,0.2463,0,0
2025-03-13 14:35:00,180.0,143.38,29.29,66.12,201.22,200.86,1849.8,12.35,7.92,77.26,0.243,0,0
2025-03-13 14:40:00,179.88,143.69,29.16,65.68,200.5,198.21,1840.4,12.61,7.95,78.01,0.2401,0,0
2025-03-13 14:45:00,180.14,143.46,28.95,65.75,200.54,200.31,1851.8,12.69,7.66,77.71,0.2426,0,0
2025-03-13 14:50:00,179.61,143.42,29.09,65.19,200.58,200.64,1847.3,12.29,8.43,78.23,0.2404,0,0
2025-03-13 14:55:00,180.3,143.29,29.02,66.18,200.08,199.33,1845.7,12.56,8.3,77.1,0.2447,0,0
2025-03-13 15:00:00,179.99,142.69,29.85,66.65,198.02,199.73,1853.6,12.43,7.93,76.04,0.2485,0,0
2025-03-13 15:05:00,180.42,143.11,29.51,67.19,200.72,199.62,1847.1,12.31,8.03,75.92,0.2473,0,0
2025-03-13 15:10:00,180.25,143.17,29.15,66.43,201.43,200.28,1842.7,12.29,7.81,76.74,0.2454,0,0
2025-03-13 15:15:00,180.1,143.3,29.15,66.01,199.79,200.62,1853.6,12.72,8.01,77.29,0.2438,0,0
2025-03-13 15:20:00,179.92,142.95,29.06,65.77,200.47,199.94,1850.8,12.49,8.21,77.18,0.245,0,0
2025-03-13 15:25:00,179.66,143.09,28.83,65.51,199.87,200.0,1847.3,12.71,8.14,77.58,0.2425,0,0
2025-03-13 15:30:00,179.5,142.73,29.17,65.82,200.38,199.86,1846.4,12.59,7.92,76.91,0.2446,0,0
2025-03-13 15:35:00,179.8,143.14,29.0,65.89,200.74,200.57,1847.9,12.31,7.92,77.25,0.2431,0,0
2025-03-13 15:40:00,179.72,142.81,28.85,66.19,200.37,199.87,1848.5,12.51,8.45,76.62,0.2446,0,0
2025-03-13 15:45:00,180.05,143.1,29.06,65.55,199.96,199.94,1842.3,12.47,8.11,77.55,0.2447,0,0
2025-03-13 15:50:00,180.39,143.36,29.05,66.13,200.41,200.39,1844.4,12.39,7.99,77.24,0.2447,0,0
2025-03-13 15:55:00,179.76,142.89,29.23,66.36,199.31,199.7,1846.4,12.44,8.07,76.53,0.2449,0,0
2025-03-13 16:00:00,179.89,143.3,29.39,66.05,200.41,199.24,1843.4,12.34,8.17,77.25,0.2431,0,0
2025-03-13 16:05:00,180.11,143.06,29.02,66.22,200.31,199.6,1845.0,12.36,8.47,76.85,0.2452,0,0
2025-03-13 16:10:00,180.05,143.69,29.56,66.23,200.07,199.3,1846.4,12.65,8.34,77.46,0.2416,0,0
2025-03-13 16:15:00,180.32,143.58,29.26,66.51,200.52,199.54,1841.5,12.71,8.26,77.07,0.2432,0,0
2025-03-13 16:20:00,180.35,143.36,29.1,66.27,200.66,199.43,1849.6,12.39,8.21,77.1,0.2445,0,0
2025-03-13 16:25:00,179.82,142.89,28.84,65.75,199.9,201.57,1845.3,12.31,8.17,77.13,0.2446,0,0
2025-03-13 16:30:00,180.1,142.77,29.31,66.4,198.84,200.89,1849.0,12.49,8.24,76.37,0.2476,0,0
2025-03-13 16:35:00,180.15,142.97,29.39,67.12,201.05,198.36,1849.8,12.59,8.14,75.85,0.2466,0,0
2025-03-13 16:40:00,179.54,142.87,29.15,66.15,201.02,200.83,1844.8,12.5,8.43,76.72,0.2439,0,0
2025-03-13 16:45:00,179.56,143.12,29.67,65.87,199.93,200.86,1849.8,12.38,8.02,77.26,0.2431,0,0
2025-03-13 16:50:00,180.27,142.46,29.56,66.82,199.24,200.26,1851.7,12.32,8.13,75.64,0.2509,0,0
2025-03-13 16:55:00,180.06,143.01,29.88,66.82,199.75,201.15,1845.8,12.88,7.99,76.19,0.2467,0,0
2025-03-13 17:00:00,180.02,143.85,29.36,65.06,198.89,201.27,1847.7,12.61,8.36,78.79,0.2401,0,0
2025-03-13 17:05:00,180.07,142.9,29.22,66.81,200.25,198.75,1847.8,12.49,8.01,76.09,0.2464,0,0
2025-03-13 17:10:00,180.04,143.1,29.29,66.4,201.0,200.04,1851.0,12.27,8.14,76.7,0.245,0,0
2025-03-13 17:15:00,179.84,143.08,29.52,66.36,199.8,200.19,1845.0,12.69,7.73,76.72,0.2445,0,0
2025-03-13 17:20:00,180.11,142.84,29.36,66.63,199.77,199.66,1848.5,12.47,8.26,76.21,0.2472,0,0
2025-03-13 17:25:00,179.78,142.67,29.93,67.02,198.76,200.48,1846.9,12.56,8.11,75.65,0.2477,0,0
2025-03-13 17:30:00,179.41,143.14,29.65,66.45,200.52,200.38,1847.2,12.53,8.07,76.68,0.2422,0,0
2025-03-13 17:35:00,180.33,143.08,29.63,66.3,198.83,201.68,1849.2,12.32,8.18,76.78,0.2472,0,0
2025-03-13 17:40:00,179.68,143.03,29.33,65.49,199.3,200.64,1850.9,12.29,8.28,77.54,0.2438,0,0
2025-03-13 17:45:00,179.75,142.91,29.88,66.25,198.56,199.96,1848.7,12.36,8.18,76.66,0.2458,0,0
2025-03-13 17:50:00,179.92,143.25,30.06,66.94,199.7,200.0,1849.3,12.38,8.1,76.31,0.2447,0,0
2025-03-13 17:55:00,180.4,143.26,29.56,66.53,199.43,200.25,1850.1,12.6,8.14,76.73,0.2462,0,0
2025-03-13 18:00:00,180.05,142.63,29.99,67.73,201.04,198.89,1847.5,12.49,8.07,74.9,0.2493,0,0
2025-03-13 18:05:00,179.98,143.75,29.4,65.59,200.36,200.51,1845.9,12.45,7.74,78.16,0.2406,0,0
2025-03-13 18:10:00,179.98,142.87,30.31,66.99,198.41,200.88,1847.2,12.42,8.08,75.88,0.2479,0,0
2025-03-13 18:15:00,179.72,143.36,29.83,65.95,199.25,199.76,1845.0,12.59,8.13,77.41,0.2426,0,0
2025-03-13 18:20:00,179.84,142.67,29.57,66.45,199.2,200.85,1844.5,12.39,8.24,76.22,0.2473,0,0
2025-03-13 18:25:00,179.47,143.44,30.13,65.92,198.83,198.81,1846.4,12.46,8.07,77.52,0.2413,0,0
2025-03-13 18:30:00,179.59,142.93,30.0,66.27,199.37,200.96,1851.1,12.3,8.23,76.66,0.2451,0,0
2025-03-13 18:35:00,180.1,143.07,29.95,67.12,201.09,199.03,1844.1,12.7,8.1,75.95,0.2466,0,0
2025-03-13 18:40:00,179.94,142.99,30.26,66.86,200.43,200.74,1844.9,12.39,7.94,76.13,0.2469,0,0
2025-03-13 18:45:00,179.79,143.42,29.67,66.01,199.68,200.11,1843.7,12.78,8.2,77.4,0.2423,0,0
2025-03-13 18:50:00,180.17,143.26,30.33,67.39,200.52,199.87,1847.5,12.45,8.16,75.86,0.2463,0,0
2025-03-13 18:55:00,180.04,142.95,29.82,66.51,196.86,200.25,1840.2,12.59,8.15,76.44,0.2469,0,0
2025-03-13 19:00:00,180.13,142.89,30.05,67.41,200.74,200.1,1843.3,12.52,8.18,75.49,0.2481,0,0
2025-03-13 19:05:00,180.15,143.28,30.37,67.19,200.66,199.64,1847.7,12.54,8.27,76.09,0.2462,0,0
2025-03-13 19:10:00,180.16,142.83,30.21,67.48,200.79,200.39,1844.0,12.41,8.3,75.35,0.249,0,0
2025-03-13 19:15:00,179.83,142.96,29.98,66.42,201.86,201.7,1848.4,12.48,8.02,76.55,0.2461,0,0
2025-03-13 19:20:00,180.21,143.11,29.99,66.73,198.88,199.43,1845.9,12.71,8.02,76.38,0.247,0,0
2025-03-13 19:25:00,179.97,143.15,30.59,67.04,199.73,200.39,1843.2,12.76,8.28,76.12,0.2465,0,0
2025-03-13 19:30:00,179.99,143.02,30.26,67.98,201.2,198.57,1845.3,12.46,8.19,75.04,0.2469,0,0
2025-03-13 19:35:00,180.42,143.35,30.29,67.0,199.09,200.63,1847.0,12.71,8.06,76.35,0.247,0,0
2025-03-13 19:40:00,179.7,143.55,30.58,67.29,200.88,198.58,1850.2,12.55,8.36,76.27,0.2424,0,0
2025-03-13 19:45:00,179.79,143.27,30.62,66.36,198.99,201.31,1841.7,12.53,7.8,76.92,0.2448,0,0
2025-03-13 19:50:00,180.08,143.22,30.38,67.52,200.85,199.75,1846.6,12.28,7.97,75.71,0.2462,0,0
2025-03-13 19:55:00,179.75,142.88,30.19,67.06,198.72,199.91,1840.9,12.52,7.95,75.81,0.2466,0,0
2025-03-13 20:00:00,180.03,143.21,30.64,67.67,199.35,200.53,1838.7,12.29,7.99,75.54,0.2465,0,0
2025-03-13 20:05:00,180.24,143.27,30.51,67.77,201.26,199.48,1844.5,12.53,8.21,75.5,0.2469,0,0
2025-03-13 20:10:00,179.87,142.92,30.47,67.64,201.01,199.63,1842.7,12.27,8.39,75.28,0.2473,0,0
2025-03-13 20:15:00,180.19,143.1,30.51,67.54,199.91,200.24,1846.2,12.75,8.04,75.55,0.2479,0,0
2025-03-13 20:20:00,179.99,142.61,30.52,67.57,200.11,200.24,1840.8,12.45,8.22,75.04,0.2501,0,0
2025-03-13 20:25:00,180.03,143.17,31.31,67.96,200.05,200.05,1843.3,12.71,8.21,75.22,0.2478,0,0
2025-03-13 20:30:00,180.02,143.47,30.99,68.1,199.3,198.24,1841.4,12.59,7.96,75.37,0.2453,0,0
2025-03-13 20:35:00,180.02,143.23,30.79,67.7,200.8,199.2,1845.9,12.48,8.27,75.53,0.2465,0,0
2025-03-13 20:40:00,180.22,143.03,31.0,68.34,201.43,201.01,1847.3,12.49,8.15,74.68,0.2493,0,0
2025-03-13 20:45:00,180.42,143.4,30.86,67.94,199.58,199.91,1846.1,12.61,8.12,75.46,0.2475,0,0
2025-03-13 20:50:00,179.89,142.91,30.76,67.19,199.95,201.57,1842.4,12.63,8.21,75.72,0.248,0,0
2025-03-13 20:55:00,179.75,143.11,30.52,67.39,198.91,198.31,1842.4,12.63,8.4,75.73,0.2455,0,0
2025-03-13 21:00:00,179.57,143.39,30.76,66.97,199.13,199.34,1848.6,12.69,8.2,76.41,0.2431,0,0
2025-03-13 21:05:00,180.22,142.91,30.72,67.82,199.39,200.16,1844.4,12.54,8.19,75.09,0.2495,0,0
2025-03-13 21:10:00,180.03,143.34,30.9,68.14,200.48,199.81,1843.9,12.28,8.08,75.2,0.246,0,0
2025-03-13 21:15:00,179.78,143.31,31.05,67.14,200.04,199.9,1849.3,12.47,8.18,76.17,0.2452,0,0
2025-03-13 21:20:00,180.04,143.03,31.21,68.58,200.26,198.57,1848.2,12.75,8.33,74.45,0.2486,0,0
2025-03-13 21:25:00,179.95,143.58,30.9,67.21,199.34,201.05,1844.6,12.44,8.1,76.38,0.244,0,0
2025-03-13 21:30:00,179.92,143.62,31.14,67.17,198.8,198.76,1843.9,12.72,8.41,76.45,0.244,0,0
2025-03-13 21:35:00,180.19,143.17,31.3,68.09,201.23,200.03,1842.0,12.52,8.01,75.08,0.2487,0,0
2025-03-13 21:40:00,180.23,143.69,31.14,67.66,199.9,199.17,1847.2,12.49,7.99,76.03,0.2451,0,0
2025-03-13 21:45:00,180.19,143.39,30.89,67.97,200.13,199.68,1845.8,12.64,7.9,75.42,0.2465,0,0
2025-03-13 21:50:00,180.07,143.23,31.61,68.23,200.32,199.32,1840.2,12.73,8.04,75.01,0.2481,0,0
2025-03-13 21:55:00,180.45,143.22,31.44,68.97,200.27,199.55,1847.1,12.69,8.49,74.25,0.2499,0,0
2025-03-13 22:00:00,180.02,143.03,30.82,66.97,199.62,199.96,1841.7,12.71,7.93,76.06,0.2479,0,0
2025-03-13 22:05:00,180.36,143.36,31.09,68.86,200.81,199.62,1847.1,12.87,7.94,74.5,0.2479,0,0
2025-03-13 22:10:00,180.02,142.91,31.5,68.59,199.98,199.54,1844.9,12.69,8.11,74.31,0.2499,0,0
2025-03-13 22:15:00,180.03,143.21,31.71,68.78,201.79,200.24,1848.0,12.76,8.0,74.43,0.2482,0,0
2025-03-13 22:20:00,180.09,143.07,31.23,68.31,199.63,199.55,1846.7,12.61,8.01,74.76,0.2487,0,0
2025-03-13 22:25:00,180.07,143.16,31.59,68.74,201.42,200.31,1843.5,12.51,8.06,74.42,0.2486,0,0
2025-03-13 22:30:00,180.43,142.87,31.46,69.31,199.13,201.03,1845.8,12.66,7.99,73.56,0.2521,0,0
2025-03-13 22:35:00,179.85,142.63,32.08,69.23,201.25,199.07,1842.5,12.55,8.09,73.4,0.2519,0,0
2025-03-13 22:40:00,180.13,143.16,31.11,68.25,199.28,198.73,1841.6,12.53,8.23,74.91,0.2481,0,0
2025-03-13 22:45:00,180.89,143.23,31.4,70.09,200.9,198.92,1847.7,12.46,8.1,73.14,0.2519,0,0
2025-03-13 22:50:00,179.43,142.89,31.92,68.18,199.51,200.48,1845.0,12.57,8.31,74.71,0.2477,0,0
2025-03-13 22:55:00,179.93,143.46,31.59,67.83,200.79,200.66,1848.9,12.45,8.08,75.62,0.2459,0,0
2025-03-13 23:00:00,180.19,143.2,31.94,68.43,199.07,200.46,1839.7,12.47,8.18,74.77,0.2495,0,0
2025-03-13 23:05:00,180.54,142.87,31.73,69.31,200.68,200.37,1843.2,12.66,7.96,73.56,0.2531,0,0
2025-03-13 23:10:00,179.62,143.5,31.48,67.85,199.78,199.12,1843.1,12.61,8.05,75.65,0.2438,0,0
2025-03-13 23:15:00,179.84,143.1,31.27,67.8,198.76,200.82,1846.7,12.71,8.05,75.3,0.2472,0,0
2025-03-13 23:20:00,179.97,143.31,31.37,67.56,197.85,199.35,1841.2,12.59,8.11,75.75,0.2467,0,0
2025-03-13 23:25:00,179.59,143.02,31.42,67.78,198.12,201.04,1852.0,12.25,7.84,75.24,0.2468,0,0
2025-03-13 23:30:00,180.32,142.82,31.38,68.56,199.39,198.71,1842.6,12.73,7.89,74.25,0.2518,0,0
2025-03-13 23:35:00,180.17,142.97,31.57,69.26,200.17,199.68,1838.4,12.63,8.32,73.71,0.2504,0,0
2025-03-13 23:40:00,180.21,143.0,31.44,68.53,199.61,199.89,1841.0,12.63,8.17,74.47,0.2501,0,0
2025-03-13 23:45:00,179.66,143.07,31.73,68.11,199.48,201.06,1840.8,12.39,7.93,74.96,0.2474,0,0
2025-03-13 23:50:00,180.31,143.39,31.9,68.78,201.01,201.55,1849.1,12.74,8.11,74.61,0.2488,0,0
2025-03-13 23:55:00,180.02,143.28,31.9,69.04,200.87,199.63,1843.9,12.7,7.91,74.23,0.2481,0,0
2025-03-14 00:00:00,179.85,143.05,31.38,68.13,199.98,200.08,1842.9,12.61,8.25,74.92,0.2479,0,0
2025-03-14 00:05:00,180.23,143.01,31.59,68.78,200.23,200.26,1845.3,12.67,8.01,74.22,0.2504,0,0
2025-03-14 00:10:00,179.86,142.8,31.51,68.4,199.47,199.39,1845.1,12.6,8.26,74.4,0.2498,0,0
2025-03-14 00:15:00,180.2,143.07,32.17,68.81,199.98,200.74,1851.1,12.66,8.35,74.26,0.2508,0,0
2025-03-14 00:20:00,180.45,143.24,31.58,69.19,199.39,199.89,1847.7,12.51,8.06,74.06,0.2499,0,0
2025-03-14 00:25:00,180.07,143.2,31.71,68.48,200.91,199.64,1845.7,12.79,7.96,74.72,0.2485,0,0
2025-03-14 00:30:00,179.87,143.55,31.82,67.82,201.33,201.62,1848.7,12.68,7.97,75.72,0.2453,0,0
2025-03-14 00:35:00,179.66,143.03,31.29,68.03,199.8,198.76,1849.4,12.55,8.03,75.0,0.2469,0,0
2025-03-14 00:40:00,180.03,142.91,31.91,69.28,199.94,199.89,1844.2,12.52,8.04,73.63,0.2506,0,0
2025-03-14 00:45:00,179.7,143.47,32.06,68.44,201.0,199.26,1846.6,12.58,8.06,75.03,0.2454,0,0
2025-03-14 00:50:00,180.09,143.03,31.95,69.22,200.73,200.52,1838.3,12.55,8.17,73.81,0.2502,0,0
2025-03-14 00:55:00,180.51,143.05,31.75,69.1,200.01,200.0,1845.1,12.76,7.68,73.94,0.2519,0,0
2025-03-14 01:00:00,179.54,143.18,31.9,68.08,198.73,199.7,1843.5,12.73,7.79,75.1,0.2463,0,0
2025-03-14 01:05:00,179.98,143.2,31.82,68.61,199.15,200.01,1848.3,12.56,8.26,74.59,0.2483,0,0
2025-03-14 01:10:00,180.21,143.07,31.25,68.55,200.4,201.53,1843.3,12.69,8.01,74.53,0.2493,0,0
2025-03-14 01:15:00,179.87,143.19,32.15,68.67,200.53,200.7,1847.9,12.53,8.1,74.52,0.2483,0,0
2025-03-14 01:20:00,179.85,142.96,32.37,69.13,199.45,200.19,1841.2,12.67,8.08,73.83,0.2501,0,0
2025-03-14 01:25:00,179.68,142.95,31.69,67.77,197.36,199.53,1839.8,12.52,8.25,75.18,0.2482,0,0
2025-03-14 01:30:00,179.83,143.23,32.17,69.06,200.94,200.05,1839.2,12.29,8.11,74.17,0.2478,0,0
2025-03-14 01:35:00,180.4,143.41,31.51,68.38,199.69,200.9,1843.6,12.58,8.15,75.03,0.2484,0,0
2025-03-14 01:40:00,180.26,143.24,32.2,69.29,199.97,200.84,1850.6,12.68,7.98,73.94,0.25,0,0
2025-03-14 01:45:00,179.86,143.24,31.84,68.14,200.21,199.88,1845.4,12.57,8.46,75.1,0.2474,0,0
2025-03-14 01:50:00,180.13,143.12,31.43,68.4,198.85,200.29,1845.7,12.47,7.94,74.73,0.2488,0,0
2025-03-14 01:55:00,180.12,143.03,31.66,69.28,200.29,199.74,1843.0,12.7,7.96,73.75,0.2498,0,0
2025-03-14 02:00:00,179.97,143.32,31.75,68.5,199.34,199.25,1848.0,12.61,7.81,74.82,0.2473,0,0
2025-03-14 02:05:00,179.74,142.77,32.13,68.96,200.79,200.83,1847.0,12.67,7.95,73.82,0.2504,0,0
2025-03-14 02:10:00,179.5,143.13,31.98,68.56,199.37,199.63,1847.8,12.66,7.86,74.57,0.2466,0,0
2025-03-14 02:15:00,179.82,143.4,31.57,67.94,200.21,201.53,1841.9,12.65,8.02,75.46,0.2456,0,0
2025-03-14 02:20:00,180.1,143.05,31.91,69.32,201.25,200.03,1838.5,12.72,7.9,73.73,0.25,0,0
2025-03-14 02:25:00,180.13,143.44,31.69,68.15,200.47,200.66,1847.5,12.56,7.93,75.29,0.2472,0,0
2025-03-14 02:30:00,179.69,143.0,31.7,68.55,200.16,199.26,1842.5,12.65,7.81,74.46,0.2479,0,0
2025-03-14 02:35:00,179.62,142.66,31.83,69.01,201.25,199.48,1843.0,12.66,8.08,73.65,0.2501,0,0
2025-03-14 02:40:00,180.07,143.28,31.56,68.46,198.82,199.98,1839.2,12.59,8.07,74.81,0.2478,0,0
2025-03-14 02:45:00,180.2,143.07,31.9,69.2,200.66,199.5,1841.3,12.6,8.03,73.86,0.2504,0,0
2025-03-14 02:50:00,180.01,143.02,31.81,68.97,199.91,199.17,1847.6,12.6,7.89,74.04,0.2496,0,0
2025-03-14 02:55:00,180.61,143.18,31.72,69.15,200.58,199.98,1845.3,12.73,7.98,74.03,0.2514,0,0
2025-03-14 03:00:00,180.07,143.24,31.87,68.68,200.58,200.23,1842.6,12.7,8.42,74.56,0.2485,0,0
2025-03-14 03:05:00,179.51,143.31,31.89,68.55,201.46,200.12,1841.4,12.68,8.2,74.76,0.2452,0,0
2025-03-14 03:10:00,179.96,143.2,31.7,68.18,199.88,200.75,1847.8,12.52,8.06,75.03,0.2479,0,0
2025-03-14 03:15:00,180.19,143.3,31.6,68.39,200.44,200.79,1848.0,12.59,8.29,74.9,0.2483,0,0
2025-03-14 03:20:00,179.8,142.79,31.65,68.59,200.03,199.67,1845.9,12.83,8.07,74.2,0.2498,0,0
2025-03-14 03:25:00,180.18,143.27,31.79,69.0,200.49,200.21,1843.7,12.65,7.89,74.27,0.2487,0,0
2025-03-14 03:30:00,180.09,142.92,31.75,68.62,199.62,200.33,1841.9,12.68,8.08,74.3,0.2505,0,0
2025-03-14 03:35:00,179.78,143.11,31.37,68.06,199.09,199.08,1840.2,12.73,8.18,75.05,0.2471,0,0
2025-03-14 03:40:00,180.28,143.53,31.55,68.41,200.23,199.42,1844.7,12.54,8.05,75.12,0.2471,0,0
2025-03-14 03:45:00,180.51,143.39,31.7,68.49,201.1,200.07,1845.4,12.71,8.22,74.9,0.2494,0,0
2025-03-14 03:50:00,180.03,143.16,31.6,69.22,199.94,199.65,1845.8,12.59,7.89,73.94,0.2484,0,0
2025-03-14 03:55:00,180.05,143.32,31.6,68.6,199.3,200.27,1845.6,12.76,8.15,74.72,0.2474,0,0
2025-03-14 04:00:00,179.77,143.21,31.6,68.38,199.91,198.94,1845.4,12.46,7.89,74.83,0.2467,0,0
2025-03-14 04:05:00,180.22,143.07,31.74,68.77,199.43,200.33,1843.1,12.82,7.99,74.3,0.2502,0,0
2025-03-14 04:10:00,179.98,143.29,31.36,67.68,199.56,200.72,1847.4,12.75,8.36,75.6,0.2469,0,0
2025-03-14 04:15:00,180.32,143.16,31.35,69.04,200.4,200.33,1845.7,12.66,8.0,74.12,0.2494,0,0
2025-03-14 04:20:00,180.15,142.47,31.36,69.74,201.0,199.52,1848.8,12.36,8.05,72.73,0.2533,0,0
2025-03-14 04:25:00,179.91,143.05,31.51,68.35,200.9,200.48,1840.3,12.68,8.13,74.69,0.2484,0,0
2025-03-14 04:30:00,179.76,142.75,31.39,67.63,199.2,200.74,1841.5,12.65,8.15,75.12,0.2494,0,0
2025-03-14 04:35:00,180.02,143.06,31.41,68.07,200.14,200.23,1846.5,12.69,8.27,74.99,0.2487,0,0
2025-03-14 04:40:00,180.01,143.5,31.77,68.31,200.26,199.85,1846.1,12.86,8.24,75.19,0.2463,0,0
2025-03-14 04:45:00,179.66,143.23,31.17,67.27,198.95,199.32,1844.4,12.91,7.9,75.97,0.2453,0,0
2025-03-14 04:50:00,179.9,143.02,30.91,67.99,200.28,200.51,1839.8,12.56,7.95,75.02,0.2475,0,0
2025-03-14 04:55:00,179.82,143.29,31.33,67.86,199.31,199.17,1842.4,12.59,8.18,75.43,0.246,0,0
2025-03-14 05:00:00,179.95,143.08,31.55,68.89,200.06,200.05,1836.4,12.49,7.95,74.19,0.2484,0,0
2025-03-14 05:05:00,180.38,143.09,31.13,68.13,198.37,198.66,1840.6,12.82,8.06,74.97,0.2498,0,0
2025-03-14 05:10:00,180.34,142.63,31.16,68.89,200.16,200.67,1847.1,12.68,8.25,73.74,0.2528,0,0
2025-03-14 05:15:00,179.63,143.42,31.19,67.35,200.18,199.8,1841.2,12.73,8.0,76.07,0.244,0,0
2025-03-14 05:20:00,180.04,143.06,31.1,68.61,200.34,198.47,1835.1,12.66,8.01,74.45,0.2483,0,0
2025-03-14 05:25:00,179.89,143.35,30.89,67.44,200.33,200.35,1848.8,12.7,7.74,75.91,0.2452,0,0
2025-03-14 05:30:00,179.77,143.08,31.42,68.02,199.86,199.18,1844.1,12.5,8.15,75.06,0.2473,0,0
2025-03-14 05:35:00,180.5,142.96,30.98,68.88,201.46,200.23,1842.8,12.75,8.14,74.07,0.2511,0,0
2025-03-14 05:40:00,179.78,142.86,31.36,68.28,199.37,199.79,1842.8,12.62,7.97,74.57,0.2487,0,0
2025-03-14 05:45:00,180.01,143.23,30.99,68.39,200.41,198.68,1841.3,12.44,8.0,74.85,0.2468,0,0
2025-03-14 05:50:00,180.22,143.03,30.88,68.11,200.74,201.2,1848.7,12.41,8.05,74.92,0.2491,0,0
2025-03-14 05:55:00,179.97,143.16,31.03,67.91,200.21,199.37,1843.9,12.67,8.16,75.25,0.2471,0,0
2025-03-14 06:00:00,179.91,142.98,30.79,67.62,200.31,200.32,1845.1,12.61,8.05,75.36,0.2476,0,0
2025-03-14 06:05:00,179.79,143.0,30.75,67.04,199.48,201.51,1845.1,12.74,8.2,75.97,0.2468,0,0
2025-03-14 06:10:00,180.12,143.14,30.82,67.98,199.56,200.19,1845.4,12.79,8.1,75.16,0.2477,0,0
2025-03-14 06:15:00,180.2,143.01,30.66,68.08,200.17,199.21,1845.0,12.74,8.23,74.93,0.2487,0,0
2025-03-14 06:20:00,179.8,143.16,30.98,67.85,200.57,198.97,1849.4,12.9,8.16,75.31,0.2462,0,0
2025-03-14 06:25:00,180.04,143.18,30.86,67.74,199.48,200.54,1838.7,12.7,8.28,75.44,0.2471,0,0
2025-03-14 06:30:00,179.86,142.79,30.78,67.97,199.33,199.88,1839.4,12.78,8.01,74.82,0.2487,0,0
2025-03-14 06:35:00,179.68,143.24,30.7,67.43,199.83,199.0,1843.9,12.71,8.08,75.81,0.2446,0,0
2025-03-14 06:40:00,180.02,142.68,30.83,68.68,199.8,198.73,1844.0,12.52,8.18,74.0,0.2503,0,0
2025-03-14 06:45:00,179.82,143.35,30.78,67.21,199.78,199.58,1842.6,12.68,8.48,76.14,0.2447,0,0
2025-03-14 06:50:00,180.17,142.93,30.65,68.37,200.39,199.53,1848.3,12.89,8.23,74.56,0.2491,0,0
2025-03-14 06:55:00,180.27,143.27,30.26,66.89,199.65,200.02,1839.9,12.73,8.21,76.38,0.2467,0,0
2025-03-14 07:00:00,179.71,143.4,30.02,66.15,200.33,201.16,1841.8,12.58,8.1,77.25,0.2425,0,0
2025-03-14 07:05:00,179.94,143.2,30.65,67.34,200.11,200.43,1842.8,12.47,8.19,75.86,0.2461,0,0
2025-03-14 07:10:00,179.6,143.3,31.22,67.38,199.98,199.33,1847.1,12.98,8.23,75.92,0.2446,0,0
2025-03-14 07:15:00,179.85,143.0,30.18,67.72,202.24,199.94,1846.7,12.79,7.93,75.28,0.2462,0,0
2025-03-14 07:20:00,180.0,143.06,30.47,67.48,199.83,200.84,1844.1,12.77,8.21,75.58,0.2471,0,0
2025-03-14 07:25:00,180.04,143.18,30.46,66.94,198.08,199.46,1843.5,12.63,8.17,76.24,0.2464,0,0
2025-03-14 07:30:00,179.93,142.75,30.97,67.69,198.42,199.38,1841.7,12.33,8.04,75.06,0.2496,0,0
2025-03-14 07:35:00,180.32,142.85,30.45,68.27,199.76,199.83,1845.1,12.58,8.03,74.58,0.2501,0,0
2025-03-14 07:40:00,180.15,143.19,29.84,66.87,199.82,200.65,1843.4,12.89,8.16,76.32,0.2459,0,0
2025-03-14 07:45:00,180.02,143.62,30.0,66.51,200.49,200.91,1840.2,12.55,8.1,77.11,0.2426,0,0
2025-03-14 07:50:00,179.98,142.91,30.64,67.98,200.22,199.08,1841.2,12.46,8.26,74.93,0.2482,0,0
2025-03-14 07:55:00,180.27,142.85,29.66,67.34,201.33,199.99,1839.9,12.83,8.27,75.51,0.2485,0,0
2025-03-14 08:00:00,179.96,143.63,30.11,66.51,200.66,200.68,1842.6,12.76,7.86,77.13,0.2424,0,0
2025-03-14 08:05:00,180.04,143.68,30.15,66.58,199.18,199.81,1843.7,12.61,8.15,77.1,0.2426,0,0
2025-03-14 08:10:00,179.88,143.15,30.38,66.98,199.64,199.78,1845.1,12.61,8.06,76.18,0.2456,0,0
2025-03-14 08:15:00,180.14,142.81,29.74,67.22,200.95,199.74,1841.3,12.84,8.24,75.59,0.2482,0,0
2025-03-14 08:20:00,179.69,143.56,30.14,65.85,198.2,199.98,1837.5,12.85,7.92,77.71,0.2416,0,0
2025-03-14 08:25:00,179.96,143.34,29.65,66.56,201.08,200.55,1839.1,12.84,8.18,76.78,0.2436,0,0
2025-03-14 08:30:00,179.69,143.24,29.73,66.71,199.92,200.23,1843.1,12.82,8.01,76.52,0.2431,0,0
2025-03-14 08:35:00,179.82,143.08,29.98,66.81,199.53,199.87,1841.8,12.57,8.02,76.27,0.2452,0,0
2025-03-14 08:40:00,180.05,142.96,29.91,67.47,201.54,198.97,1842.0,12.67,8.35,75.49,0.2471,0,0
2025-03-14 08:45:00,180.44,143.0,29.59,67.42,199.34,198.59,1840.5,12.73,7.79,75.58,0.2482,0,0
2025-03-14 08:50:00,179.72,143.36,29.57,65.46,198.97,199.83,1847.8,12.7,8.24,77.9,0.2421,0,0
2025-03-14 08:55:00,180.13,143.2,29.73,66.78,200.73,199.74,1840.0,13.03,7.78,76.42,0.2455,0,0
2025-03-14 09:00:00,180.1,143.2,29.87,66.92,199.7,199.87,1844.3,12.68,8.06,76.28,0.2456,0,0
2025-03-14 09:05:00,180.33,143.21,29.63,67.08,199.89,199.46,1845.4,12.55,8.02,76.13,0.2463,0,0
2025-03-14 09:10:00,179.75,142.83,29.73,66.6,199.94,199.87,1843.2,12.86,8.03,76.23,0.2461,0,0
2025-03-14 09:15:00,180.07,143.43,29.66,66.39,200.77,199.48,1840.6,12.57,8.14,77.04,0.2436,0,0
2025-03-14 09:20:00,179.98,143.61,29.39,65.92,199.46,199.57,1846.9,12.52,8.07,77.69,0.2415,0,0
2025-03-14 09:25:00,179.83,143.25,29.5,65.57,199.1,201.33,1846.2,12.69,7.98,77.68,0.2433,0,0
2025-03-14 09:30:00,179.92,143.13,29.26,66.01,199.99,199.29,1841.0,12.85,8.23,77.12,0.2442,0,0
2025-03-14 09:35:00,180.2,143.88,29.46,66.21,199.87,200.1,1842.8,12.86,7.92,77.67,0.2409,0,0
2025-03-14 09:40:00,179.96,143.26,29.21,66.03,199.58,199.29,1839.3,13.01,8.4,77.24,0.2434,0,0
2025-03-14 09:45:00,179.9,143.08,29.37,66.23,199.66,200.86,1844.3,12.5,7.94,76.85,0.2446,0,0
2025-03-14 09:50:00,180.06,142.86,29.62,66.19,199.57,200.38,1842.0,12.81,8.2,76.67,0.2473,0,0
2025-03-14 09:55:00,180.08,143.11,28.93,66.33,200.8,199.43,1842.8,12.64,7.91,76.78,0.2446,0,0
2025-03-14 10:00:00,179.92,143.38,28.96,65.44,198.09,198.59,1840.8,12.83,8.02,77.94,0.2421,0,0
2025-03-14 10:05:00,179.66,142.81,29.43,66.66,200.34,199.68,1845.9,12.85,8.06,76.15,0.2453,0,0
2025-03-14 10:10:00,179.89,143.36,29.3,65.43,199.83,199.82,1842.6,12.87,7.91,77.93,0.2426,0,0
2025-03-14 10:15:00,180.0,142.8,29.16,66.35,200.08,199.58,1844.7,12.8,8.0,76.45,0.2466,0,0
2025-03-14 10:20:00,179.91,142.97,29.2,65.59,199.12,201.13,1836.1,12.71,8.38,77.38,0.2451,0,0
2025-03-14 10:25:00,179.71,143.07,29.31,65.84,200.18,199.26,1844.5,12.74,8.34,77.23,0.2436,0,0
2025-03-14 10:30:00,179.8,142.4,29.3,66.48,199.37,200.38,1847.0,12.67,8.15,75.92,0.2486,0,0
2025-03-14 10:35:00,179.77,142.88,29.35,65.75,199.01,199.3,1840.3,13.02,7.86,77.13,0.2452,0,0
2025-03-14 10:40:00,179.7,143.39,29.0,65.5,199.88,201.38,1844.4,12.51,8.03,77.89,0.241,0,0
2025-03-14 10:45:00,180.26,143.46,29.2,66.07,199.23,198.99,1846.2,12.81,7.99,77.39,0.2436,0,0
2025-03-14 10:50:00,179.77,143.12,29.45,66.18,201.71,199.52,1844.8,12.81,8.01,76.94,0.2438,0,0
2025-03-14 10:55:00,180.21,143.11,28.91,65.63,200.18,200.97,1838.4,12.77,7.72,77.48,0.2452,0,0
2025-03-14 11:00:00,180.02,143.54,28.62,65.36,199.9,200.09,1846.0,12.85,8.24,78.17,0.241,0,0
2025-03-14 11:05:00,180.05,143.28,28.82,65.23,199.73,200.03,1841.7,12.9,8.1,78.05,0.2431,0,0
2025-03-14 11:10:00,180.14,143.57,29.01,65.84,201.41,199.0,1838.8,12.68,8.18,77.72,0.242,0,0
2025-03-14 11:15:00,179.95,143.43,29.0,65.43,198.95,198.6,1843.2,12.76,8.12,78.0,0.2419,0,0
2025-03-14 11:20:00,179.89,143.46,28.83,65.44,200.14,199.06,1842.2,12.74,7.97,78.02,0.2412,0,0
2025-03-14 11:25:00,179.75,143.03,28.88,65.7,199.3,199.62,1836.9,12.86,7.94,77.33,0.2434,0,0
2025-03-14 11:30:00,179.93,143.27,28.94,65.49,199.9,201.48,1838.5,12.89,8.46,77.78,0.2428,0,0
2025-03-14 11:35:00,180.02,143.36,29.12,65.54,199.98,199.1,1841.2,12.76,8.32,77.82,0.243,0,0
2025-03-14 11:40:00,180.01,143.36,28.6,65.13,199.01,199.98,1842.6,12.81,8.36,78.22,0.2421,0,0
2025-03-14 11:45:00,179.91,143.36,28.43,64.74,200.77,200.44,1842.3,12.78,8.11,78.62,0.2413,0,0
2025-03-14 11:50:00,179.96,143.18,28.95,65.91,200.35,200.03,1840.1,12.99,8.1,77.28,0.2435,0,0
2025-03-14 11:55:00,179.96,142.65,29.41,67.21,200.29,199.01,1840.7,12.4,8.06,75.44,0.2479,0,0
2025-03-14 12:00:00,179.99,143.11,29.12,66.38,200.03,199.42,1842.3,12.9,7.85,76.74,0.2444,0,0
2025-03-14 12:05:00,179.8,143.15,28.79,65.71,199.84,199.7,1844.4,12.89,8.05,77.44,0.2427,0,0
2025-03-14 12:10:00,180.16,143.14,28.9,66.07,201.56,201.28,1839.8,12.57,7.97,77.07,0.2447,0,0
2025-03-14 12:15:00,179.68,143.5,28.76,64.61,200.23,201.48,1840.5,12.68,8.2,78.89,0.2397,0,0
2025-03-14 12:20:00,180.0,143.37,28.48,65.1,200.53,200.91,1838.2,12.67,8.09,78.27,0.2417,0,0
2025-03-14 12:25:00,179.67,143.04,28.77,65.02,199.43,200.08,1841.2,12.61,8.18,78.01,0.2428,0,0
2025-03-14 12:30:00,180.04,143.39,28.73,65.15,198.99,198.88,1848.0,12.63,8.27,78.24,0.2422,0,0
2025-03-14 12:35:00,179.55,143.24,28.87,64.3,198.52,200.55,1836.8,12.58,8.04,78.95,0.241,0,0
2025-03-14 12:40:00,179.91,143.36,29.13,65.8,199.9,199.86,1842.3,12.99,8.01,77.56,0.2425,0,0
2025-03-14 12:45:00,179.93,143.23,28.49,64.87,199.15,199.9,1843.9,12.45,8.08,78.37,0.2423,0,0
2025-03-14 12:50:00,179.77,143.14,28.8,65.51,199.88,200.3,1842.6,12.7,8.17,77.63,0.2426,0,0
2025-03-14 12:55:00,179.72,143.38,29.01,65.34,200.3,198.54,1842.1,13.02,8.08,78.04,0.2412,0,0
2025-03-14 13:00:00,180.12,143.29,28.45,65.19,198.94,199.16,1846.4,13.09,8.23,78.1,0.2429,0,0
2025-03-14 13:05:00,179.99,143.22,28.69,65.87,200.08,198.66,1846.1,12.92,8.11,77.35,0.243,0,0
2025-03-14 13:10:00,179.79,143.1,28.94,65.26,198.93,200.12,1838.3,12.64,8.16,77.85,0.2432,0,0
2025-03-14 13:15:00,180.2,143.46,28.74,65.03,199.1,200.3,1840.4,12.99,8.03,78.44,0.2425,0,0
2025-03-14 13:20:00,180.34,143.25,28.97,65.61,199.64,200.8,1840.3,12.37,8.02,77.64,0.245,0,0
2025-03-14 13:25:00,180.44,143.21,28.88,65.74,199.12,200.7,1837.5,12.95,8.04,77.46,0.2457,0,0
2025-03-14 13:30:00,180.12,143.24,28.77,65.23,198.07,199.75,1845.5,12.93,7.99,78.01,0.2437,0,0
2025-03-14 13:35:00,180.03,143.35,28.79,65.55,201.59,200.79,1844.9,12.99,8.09,77.8,0.2425,0,0
2025-03-14 13:40:00,180.24,143.57,28.83,66.16,201.61,198.19,1843.2,13.0,8.4,77.42,0.2422,0,0
2025-03-14 13:45:00,179.98,143.08,28.79,65.57,200.84,199.85,1842.1,12.67,8.15,77.51,0.244,0,0
2025-03-14 13:50:00,179.71,143.05,28.45,64.86,200.63,199.54,1842.4,12.58,8.11,78.19,0.2424,0,0
2025-03-14 13:55:00,180.35,142.96,28.85,66.05,199.71,200.11,1843.9,12.87,8.01,76.91,0.2468,0,0
2025-03-14 14:00:00,179.7,143.34,28.81,65.55,200.41,199.87,1842.6,12.68,8.16,77.79,0.2409,0,0
2025-03-14 14:05:00,180.17,143.32,28.53,65.31,198.54,200.21,1844.0,12.65,7.87,78.01,0.243,0,0
2025-03-14 14:10:00,179.92,143.81,28.39,64.44,200.66,199.58,1841.7,12.93,8.23,79.37,0.2383,0,0
2025-03-14 14:15:00,179.42,143.29,29.12,64.59,199.98,201.2,1849.5,12.53,8.15,78.71,0.2404,0,0
2025-03-14 14:20:00,180.01,143.4,28.39,64.9,199.69,200.19,1844.6,12.92,8.18,78.5,0.2415,0,0
2025-03-14 14:25:00,180.29,143.08,28.7,66.36,201.35,199.88,1841.1,12.55,8.08,76.73,0.2455,0,0
2025-03-14 14:30:00,180.29,143.25,28.48,65.97,200.31,199.6,1842.5,12.73,7.98,77.29,0.2439,0,0
2025-03-14 14:35:00,180.0,143.2,28.74,65.36,200.22,199.54,1840.7,12.88,8.05,77.84,0.2433,0,0
2025-03-14 14:40:00,180.0,143.26,28.83,65.92,200.57,199.53,1844.6,12.69,8.01,77.34,0.243,0,0
2025-03-14 14:45:00,180.07,143.28,28.57,64.32,198.59,202.29,1839.1,12.92,8.06,78.96,0.2428,0,0
2025-03-14 14:50:00,180.38,143.18,29.11,65.99,198.73,199.97,1844.5,12.98,7.98,77.18,0.2459,0,0
2025-03-14 14:55:00,180.23,143.12,28.99,66.06,200.88,200.58,1845.6,12.74,8.24,77.06,0.2454,0,0
2025-03-14 15:00:00,179.88,143.32,28.57,65.71,200.7,199.29,1843.7,12.64,8.19,77.61,0.2416,0,0
2025-03-14 15:05:00,180.3,143.34,28.75,65.94,199.46,198.4,1843.5,12.7,8.17,77.4,0.2439,0,0
2025-03-14 15:10:00,180.12,143.22,28.71,65.09,200.87,200.23,1844.4,13.0,8.11,78.13,0.2438,0,0
2025-03-14 15:15:00,180.17,143.38,29.06,65.4,199.56,201.42,1847.5,12.6,8.1,77.98,0.2435,0,0
2025-03-14 15:20:00,179.82,143.14,28.71,65.36,200.61,200.0,1842.2,12.79,8.15,77.77,0.2428,0,0
2025-03-14 15:25:00,179.97,143.47,29.03,65.07,199.89,198.83,1845.0,12.97,8.07,78.39,0.2418,0,0
2025-03-14 15:30:00,179.86,143.02,29.11,66.01,201.2,200.59,1836.2,12.57,8.18,77.01,0.2443,0,0
2025-03-14 15:35:00,179.96,143.13,29.14,66.1,199.54,200.03,1841.4,12.76,8.12,77.03,0.2442,0,0
2025-03-14 15:40:00,179.95,143.28,28.55,65.3,199.98,198.69,1841.1,12.81,8.08,77.98,0.2422,0,0
2025-03-14 15:45:00,180.02,143.1,29.15,66.36,200.38,199.71,1837.6,13.0,7.97,76.74,0.2447,0,0
2025-03-14 15:50:00,180.1,143.49,28.93,65.51,199.88,200.29,1837.5,12.81,8.03,77.98,0.2422,0,0
2025-03-14 15:55:00,180.26,143.32,29.47,65.95,199.34,200.19,1846.2,12.9,8.04,77.38,0.2449,0,0
2025-03-14 16:00:00,180.34,143.22,28.79,65.37,199.34,199.68,1842.4,12.81,8.41,77.86,0.2449,0,0
2025-03-14 16:05:00,180.23,143.08,28.91,66.12,198.76,199.42,1845.1,12.94,8.12,76.97,0.2455,0,0
2025-03-14 16:10:00,180.06,143.24,29.07,65.89,199.23,200.39,1845.2,12.71,8.13,77.35,0.2438,0,0
2025-03-14 16:15:00,179.71,143.01,29.35,66.11,200.43,200.05,1840.1,12.55,8.0,76.9,0.2441,0,0
2025-03-14 16:20:00,179.86,143.5,29.09,66.02,200.02,198.95,1844.4,13.15,8.15,77.48,0.2411,0,0
2025-03-14 16:25:00,179.94,143.22,29.19,66.06,199.51,198.42,1839.7,12.98,7.85,77.16,0.2436,0,0
2025-03-14 16:30:00,179.88,143.04,29.14,66.28,200.33,199.24,1843.7,12.84,8.33,76.77,0.2444,0,0
2025-03-14 16:35:00,180.14,142.91,29.34,66.6,199.96,200.0,1845.2,12.82,8.21,76.31,0.2469,0,0
2025-03-14 16:40:00,180.41,143.34,29.13,66.02,199.13,200.99,1839.7,12.86,8.29,77.32,0.245,0,0
2025-03-14 16:45:00,179.95,143.41,29.05,65.9,199.98,201.69,1838.6,12.9,7.95,77.51,0.2421,0,0
2025-03-14 16:50:00,179.85,143.48,29.4,66.05,199.12,199.39,1841.3,12.57,8.21,77.43,0.2417,0,0
2025-03-14 16:55:00,180.02,143.36,29.55,65.9,200.14,199.99,1839.5,12.91,7.92,77.47,0.2436,0,0
2025-03-14 17:00:00,180.21,143.26,29.39,66.49,202.15,200.28,1838.2,12.55,8.03,76.77,0.245,0,0
2025-03-14 17:05:00,179.81,143.06,29.57,66.5,200.12,198.35,1841.4,12.86,8.12,76.56,0.2446,0,0
2025-03-14 17:10:00,180.0,143.33,29.57,66.25,199.48,199.74,1846.0,13.07,8.11,77.08,0.2438,0,0
2025-03-14 17:15:00,179.97,143.49,29.47,66.03,200.59,199.05,1840.9,12.96,8.05,77.45,0.2424,0,0
2025-03-14 17:20:00,179.87,143.21,29.18,65.99,200.17,200.64,1840.7,12.83,8.2,77.22,0.2433,0,0
2025-03-14 17:25:00,180.19,142.9,29.41,66.28,198.64,200.85,1842.6,12.64,8.03,76.62,0.2473,0,0
2025-03-14 17:30:00,180.11,142.95,29.77,67.16,200.28,201.11,1842.0,12.6,8.0,75.79,0.2471,0,0
2025-03-14 17:35:00,179.9,143.13,29.4,66.59,200.99,200.06,1841.2,12.84,7.97,76.54,0.2443,0,0
2025-03-14 17:40:00,180.24,142.69,29.51,66.92,199.69,199.21,1842.8,12.78,8.09,75.78,0.2491,0,0
2025-03-14 17:45:00,179.74,143.29,29.33,66.12,200.57,199.56,1837.6,12.82,8.21,77.17,0.2423,0,0
2025-03-14 17:50:00,179.85,142.84,29.73,66.67,198.73,198.95,1841.2,12.92,7.81,76.17,0.2466,0,0
2025-03-14 17:55:00,179.51,142.74,29.65,66.34,200.76,199.9,1843.0,12.69,8.07,76.4,0.2454,0,0
2025-03-14 18:00:00,180.19,143.13,30.07,68.04,200.85,198.59,1842.7,12.89,8.16,75.09,0.2469,0,0
2025-03-14 18:05:00,179.73,143.61,29.64,65.86,199.13,199.39,1846.5,12.67,8.15,77.75,0.2406,0,0
2025-03-14 18:10:00,179.95,142.99,30.05,67.15,199.22,199.3,1838.5,12.74,8.21,75.84,0.2465,0,0
2025-03-14 18:15:00,179.34,143.36,29.61,66.39,200.78,198.95,1844.6,12.69,7.88,76.97,0.2403,0,0
2025-03-14 18:20:00,180.0,142.79,30.01,66.88,200.47,201.64,1834.8,12.66,7.85,75.91,0.2481,0,0
2025-03-14 18:25:00,179.95,142.68,29.78,67.16,200.37,199.05,1844.6,12.81,8.2,75.52,0.2482,0,0
2025-03-14 18:30:00,179.61,143.11,29.91,66.05,200.2,200.32,1836.3,12.82,8.17,77.07,0.2438,0,0
2025-03-14 18:35:00,179.64,143.13,29.37,66.0,200.83,199.33,1840.6,12.72,8.17,77.13,0.243,0,0
2025-03-14 18:40:00,180.06,143.82,29.94,66.07,199.3,199.83,1834.5,13.0,8.16,77.75,0.2414,0,0
2025-03-14 18:45:00,180.09,143.66,29.81,66.1,200.8,200.81,1840.1,12.87,7.82,77.56,0.2424,0,0
2025-03-14 18:50:00,180.15,143.03,30.22,67.17,198.94,199.56,1839.2,12.74,8.29,75.86,0.2476,0,0
2025-03-14 18:55:00,179.91,143.11,29.82,66.56,199.43,199.57,1837.9,13.1,8.1,76.55,0.2452,0,0
2025-03-14 19:00:00,180.12,143.31,29.92,66.6,199.93,199.72,1842.2,12.78,7.96,76.71,0.245,0,0
2025-03-14 19:05:00,179.96,143.27,29.83,66.69,200.53,199.59,1834.8,12.83,8.34,76.58,0.2444,0,0
2025-03-14 19:10:00,180.11,143.26,29.94,66.57,199.97,200.07,1841.1,12.7,8.21,76.69,0.2454,0,0
2025-03-14 19:15:00,180.05,143.05,30.22,67.22,199.69,199.9,1837.3,13.01,8.09,75.83,0.2469,0,0
2025-03-14 19:20:00,179.74,142.73,30.01,66.93,200.69,201.1,1840.5,12.71,8.0,75.8,0.2472,0,0
2025-03-14 19:25:00,180.05,142.95,30.11,67.73,202.58,199.75,1838.8,12.89,8.04,75.22,0.2474,0,0
2025-03-14 19:30:00,180.34,142.97,29.78,67.23,199.48,200.06,1847.1,12.52,7.77,75.74,0.2482,0,0
2025-03-14 19:35:00,180.2,142.93,29.79,67.53,199.92,200.64,1837.5,12.85,8.32,75.41,0.2478,0,0
2025-03-14 19:40:00,180.46,143.68,30.0,66.9,200.38,199.4,1843.1,13.02,7.87,76.78,0.2445,0,0
2025-03-14 19:45:00,179.76,143.42,30.22,66.31,199.12,200.51,1840.2,12.73,7.97,77.11,0.243,0,0
2025-03-14 19:50:00,180.35,143.4,30.19,66.95,199.91,202.05,1840.6,12.8,8.33,76.46,0.246,0,0
2025-03-14 19:55:00,180.37,143.28,30.18,66.5,200.44,199.26,1841.8,12.43,8.27,76.78,0.247,0,0
2025-03-14 20:00:00,180.24,143.48,30.2,67.27,199.67,198.82,1840.2,12.72,7.87,76.21,0.245,0,0
2025-03-14 20:05:00,180.24,143.35,30.17,67.76,203.03,199.0,1839.9,12.8,8.27,75.59,0.2458,0,0
2025-03-14 20:10:00,179.8,143.6,30.28,66.98,199.83,199.13,1842.2,12.72,8.19,76.62,0.2421,0,0
2025-03-14 20:15:00,180.18,142.68,30.52,68.18,200.31,198.43,1839.1,12.8,8.25,74.5,0.2506,0,0
2025-03-14 20:20:00,180.1,143.06,30.46,67.31,198.7,200.73,1841.6,12.8,7.97,75.76,0.2475,0,0
2025-03-14 20:25:00,179.69,143.16,30.53,67.0,200.07,199.87,1835.7,13.12,8.16,76.16,0.2449,0,0
2025-03-14 20:30:00,179.93,143.47,30.67,66.69,199.94,201.24,1841.6,12.9,8.16,76.78,0.2443,0,0
2025-03-14 20:35:00,179.64,143.45,30.8,67.09,198.84,199.36,1839.7,12.97,8.1,76.36,0.2431,0,0
2025-03-14 20:40:00,179.87,143.18,30.52,66.97,199.19,199.17,1838.2,12.82,8.11,76.21,0.2456,0,0
2025-03-14 20:45:00,180.15,143.13,31.11,67.81,199.72,200.77,1837.7,12.94,8.03,75.32,0.2484,0,0
2025-03-14 20:50:00,180.06,143.46,30.72,67.34,199.72,200.49,1842.2,12.58,8.11,76.12,0.2451,0,0
2025-03-14 20:55:00,179.45,143.49,30.57,66.37,199.75,199.62,1841.5,12.88,8.1,77.12,0.2415,0,0
2025-03-14 21:00:00,179.97,143.42,30.42,66.96,200.1,199.99,1840.9,12.85,7.96,76.46,0.2444,0,0
2025-03-14 21:05:00,180.17,143.39,30.88,67.78,199.37,200.36,1838.3,13.07,7.77,75.62,0.2464,0,0
2025-03-14 21:10:00,179.74,142.97,30.77,67.28,200.86,201.65,1841.6,12.78,8.06,75.69,0.2469,0,0
2025-03-14 21:15:00,180.03,143.48,30.74,66.85,199.42,199.57,1840.6,12.65,7.97,76.63,0.2448,0,0
2025-03-14 21:20:00,179.92,143.42,30.68,67.19,200.36,199.6,1839.5,12.91,8.26,76.22,0.2446,0,0
2025-03-14 21:25:00,179.96,143.78,31.07,67.44,201.29,199.99,1839.9,13.3,8.29,76.34,0.243,0,0
2025-03-14 21:30:00,179.87,143.3,31.03,67.28,200.21,200.6,1839.5,12.81,8.24,76.03,0.2457,0,0
2025-03-14 21:35:00,180.31,143.74,31.36,68.06,199.31,200.02,1843.2,12.85,8.41,75.67,0.2455,0,0
2025-03-14 21:40:00,179.61,143.48,31.14,66.9,197.76,199.86,1839.3,12.79,8.09,76.58,0.2434,0,0
2025-03-14 21:45:00,179.9,142.97,30.86,67.99,199.77,200.16,1836.9,12.88,8.36,74.98,0.2478,0,0
2025-03-14 21:50:00,180.3,143.23,30.97,67.97,200.14,198.41,1841.1,12.93,8.04,75.26,0.2483,0,0
2025-03-14 21:55:00,180.07,143.29,31.1,67.79,198.92,200.14,1837.8,12.68,8.05,75.49,0.2469,0,0
2025-03-14 22:00:00,180.16,143.41,30.96,67.86,198.64,198.01,1842.0,12.89,8.09,75.55,0.2463,0,0
2025-03-14 22:05:00,179.95,142.9,31.46,68.69,199.96,199.93,1838.1,13.11,8.07,74.21,0.2495,0,0
2025-03-14 22:10:00,179.81,143.41,31.47,67.73,199.79,198.85,1841.7,12.9,8.19,75.68,0.2454,0,0
2025-03-14 22:15:00,180.11,143.39,31.43,68.45,200.34,199.41,1840.0,12.82,8.03,74.94,0.247,0,0
2025-03-14 22:20:00,180.2,143.12,31.16,68.12,199.21,200.37,1838.1,12.88,8.0,75.0,0.2488,0,0
2025-03-14 22:25:00,179.63,143.38,30.78,66.55,199.36,199.63,1841.2,12.68,7.91,76.83,0.2436,0,0
2025-03-14 22:30:00,180.04,142.89,31.07,68.27,201.05,199.25,1835.2,13.07,8.17,74.62,0.2494,0,0
2025-03-14 22:35:00,180.15,143.05,31.71,69.18,200.73,199.98,1839.2,12.82,7.8,73.87,0.2499,0,0
2025-03-14 22:40:00,180.01,143.18,31.05,67.58,198.41,200.09,1848.0,12.94,7.89,75.6,0.2473,0,0
2025-03-14 22:45:00,179.66,143.11,31.14,68.2,201.73,198.79,1841.0,12.88,8.14,74.91,0.2461,0,0
2025-03-14 22:50:00,179.62,143.09,31.68,68.73,199.72,199.01,1840.7,12.94,8.13,74.36,0.2469,0,0
2025-03-14 22:55:00,180.28,142.59,31.48,69.55,200.51,199.68,1838.2,12.97,8.15,73.04,0.2533,0,0
2025-03-14 23:00:00,180.14,143.52,31.48,67.93,200.51,199.43,1837.0,12.9,7.96,75.59,0.2463,0,0
2025-03-14 23:05:00,180.18,143.28,31.62,68.48,200.06,198.95,1846.8,12.75,8.08,74.81,0.2484,0,0
2025-03-14 23:10:00,179.62,142.99,31.0,67.98,200.65,198.99,1833.3,12.75,8.17,75.01,0.2465,0,0
2025-03-14 23:15:00,180.11,143.4,31.21,67.66,200.32,199.61,1844.4,12.82,8.14,75.74,0.2465,0,0
2025-03-14 23:20:00,179.63,143.33,31.55,68.28,200.53,200.63,1837.4,12.91,8.09,75.05,0.2451,0,0
2025-03-14 23:25:00,180.31,143.06,31.21,67.92,199.29,200.01,1847.3,13.03,7.86,75.15,0.2498,0,0
2025-03-14 23:30:00,180.01,143.5,31.42,67.85,201.16,199.21,1840.0,12.88,8.21,75.65,0.2457,0,0
2025-03-14 23:35:00,179.78,143.45,31.47,67.72,199.83,200.46,1839.1,12.89,7.88,75.73,0.245,0,0
2025-03-14 23:40:00,179.82,143.32,31.43,67.93,200.13,200.75,1842.6,12.75,8.03,75.39,0.246,0,0
2025-03-14 23:45:00,179.67,143.17,31.7,68.21,200.11,201.24,1842.0,13.03,7.89,74.95,0.2467,0,0
2025-03-14 23:50:00,180.48,143.04,31.44,69.05,198.91,198.73,1839.3,12.73,8.05,73.99,0.2512,0,0
2025-03-14 23:55:00,179.89,143.54,32.09,68.21,200.58,201.43,1843.1,12.79,8.09,75.33,0.246,0,0
2025-03-15 00:00:00,179.69,143.13,31.63,67.61,198.88,200.87,1838.1,12.64,8.1,75.51,0.2469,0,0
2025-03-15 00:05:00,179.64,143.24,31.79,68.28,201.72,200.4,1843.0,12.97,8.07,74.96,0.2462,0,0
2025-03-15 00:10:00,179.98,143.33,31.82,68.38,200.08,199.09,1839.3,13.07,8.05,74.96,0.2474,0,0
2025-03-15 00:15:00,180.13,143.26,31.95,69.6,200.9,199.27,1843.2,12.88,8.23,73.66,0.2488,0,0
2025-03-15 00:20:00,180.18,143.08,31.6,68.32,199.29,200.68,1839.7,12.73,8.25,74.77,0.2497,0,0
2025-03-15 00:25:00,179.56,142.85,31.81,68.68,201.25,200.07,1841.9,12.82,7.89,74.18,0.2484,0,0
2025-03-15 00:30:00,179.73,143.07,31.45,67.71,199.36,200.7,1833.2,12.95,7.77,75.36,0.2472,0,0
2025-03-15 00:35:00,179.72,143.51,31.81,68.01,198.94,200.32,1842.4,13.14,8.43,75.49,0.2448,0,0
