timestamp,hot_inlet_temp_c,hot_outlet_temp_c,cold_inlet_temp_c,cold_outlet_temp_c,hot_flow_rate_lpm,cold_flow_rate_lpm,heat_transfer_coeff_wm2k,pressure_drop_hot_kpa,pressure_drop_cold_kpa,approach_temp_c,effectiveness,pump_trip_event,cleaning_cycle
2025-03-15 00:40:00,179.9,143.22,31.87,68.6,200.76,198.99,1842.2,12.86,8.32,74.63,0.2478,0,0
2025-03-15 00:45:00,179.97,143.25,31.2,67.86,199.77,198.66,1838.9,12.86,7.86,75.39,0.2468,0,0
2025-03-15 00:50:00,180.16,143.21,31.73,68.93,199.01,199.5,1843.2,12.88,8.08,74.29,0.2489,0,0
2025-03-15 00:55:00,179.91,143.37,31.59,67.68,199.3,199.47,1833.5,13.11,8.17,75.7,0.2464,0,0
2025-03-15 01:00:00,179.72,143.17,31.72,67.97,199.61,199.81,1839.8,12.77,8.16,75.2,0.247,0,0
2025-03-15 01:05:00,179.82,143.04,32.23,68.41,199.52,200.87,1837.1,12.71,8.03,74.63,0.2492,0,0
2025-03-15 01:10:00,180.16,143.27,31.24,68.25,201.0,200.13,1844.0,12.96,8.22,75.02,0.2477,0,0
2025-03-15 01:15:00,180.41,143.44,31.49,68.3,199.06,199.44,1841.5,12.85,8.2,75.14,0.2483,0,0
2025-03-15 01:20:00,179.64,142.97,31.45,68.39,201.2,200.33,1841.1,12.47,8.28,74.58,0.2474,0,0
2025-03-15 01:25:00,180.03,143.2,31.85,68.36,200.01,200.89,1839.3,12.97,8.18,74.83,0.2486,0,0
2025-03-15 01:30:00,180.34,143.08,31.24,67.41,199.42,202.11,1834.9,13.03,8.19,75.68,0.2499,0,0
2025-03-15 01:35:00,180.15,143.24,31.17,67.6,199.84,200.7,1840.1,13.0,8.21,75.63,0.2478,0,0
2025-03-15 01:40:00,180.07,143.52,31.81,68.43,200.46,199.71,1842.2,12.86,8.0,75.09,0.2466,0,0
2025-03-15 01:45:00,179.66,143.06,31.48,68.18,200.01,201.15,1842.9,12.94,7.92,74.88,0.247,0,0
2025-03-15 01:50:00,179.92,143.22,31.65,68.04,199.95,199.91,1837.1,12.86,7.93,75.19,0.2475,0,0
2025-03-15 01:55:00,180.05,143.58,31.38,67.87,199.12,200.39,1838.1,13.35,7.93,75.72,0.2453,0,0
2025-03-15 02:00:00,179.76,143.84,31.47,66.79,199.93,200.8,1836.1,12.82,8.02,77.05,0.2423,0,0
2025-03-15 02:05:00,179.75,143.03,31.77,68.19,198.35,200.0,1837.1,12.94,7.96,74.84,0.2481,0,0
2025-03-15 02:10:00,179.68,143.45,31.79,67.65,200.08,202.42,1839.0,12.78,8.43,75.8,0.245,0,0
2025-03-15 02:15:00,179.96,143.55,31.52,68.04,200.32,199.36,1832.6,12.8,8.11,75.51,0.2453,0,0
2025-03-15 02:20:00,180.66,143.23,31.65,69.21,200.08,198.68,1837.2,12.73,8.05,74.02,0.2512,0,0
2025-03-15 02:25:00,180.27,143.5,31.14,68.48,201.27,198.96,1838.1,12.85,8.18,75.03,0.2465,0,0
2025-03-15 02:30:00,179.86,143.42,31.17,67.46,200.23,200.78,1837.1,12.89,8.26,75.96,0.2451,0,0
2025-03-15 02:35:00,179.94,143.81,31.41,67.78,200.41,200.27,1839.4,12.74,7.89,76.03,0.2432,0,0
2025-03-15 02:40:00,179.39,143.22,32.05,68.07,200.03,200.14,1843.0,13.2,8.11,75.15,0.2455,0,0
2025-03-15 02:45:00,179.92,143.42,31.45,68.1,199.28,200.9,1833.1,13.04,7.83,75.32,0.2458,0,0
2025-03-15 02:50:00,180.2,143.42,31.62,68.84,200.32,199.79,1839.3,12.62,8.22,74.57,0.2475,0,0
2025-03-15 02:55:00,180.55,143.3,31.48,68.08,198.68,201.13,1837.0,13.12,8.39,75.22,0.2498,0,0
2025-03-15 03:00:00,180.32,143.06,31.24,68.38,199.13,199.4,1837.7,12.95,7.98,74.68,0.25,0,0
2025-03-15 03:05:00,180.23,143.43,31.14,68.04,199.3,197.7,1832.4,12.75,8.27,75.4,0.2468,0,0
2025-03-15 03:10:00,180.2,143.44,31.4,67.96,199.85,199.51,1840.1,12.96,8.1,75.48,0.247,0,0
2025-03-15 03:15:00,180.43,143.53,31.55,68.4,199.51,200.66,1843.8,12.86,8.14,75.14,0.2478,0,0
2025-03-15 03:20:00,180.0,143.14,31.88,69.13,200.37,199.45,1836.9,12.71,8.28,74.0,0.2489,0,0
2025-03-15 03:25:00,179.98,143.6,31.61,68.17,200.99,199.1,1841.1,13.08,8.18,75.43,0.2452,0,0
2025-03-15 03:30:00,180.24,143.36,31.41,68.46,199.56,199.83,1842.0,12.79,8.02,74.9,0.2477,0,0
2025-03-15 03:35:00,180.26,143.33,32.14,68.95,200.39,199.92,1834.1,12.65,8.01,74.39,0.2493,0,0
2025-03-15 03:40:00,180.25,143.62,31.9,69.09,200.22,199.28,1835.1,12.92,7.88,74.53,0.2469,0,0
2025-03-15 03:45:00,180.38,143.15,31.05,68.85,201.4,199.6,1837.4,12.8,7.85,74.3,0.2493,0,0
2025-03-15 03:50:00,179.74,143.18,31.35,68.01,199.68,199.37,1837.1,12.94,8.49,75.18,0.2464,0,0
2025-03-15 03:55:00,180.04,143.24,31.94,68.18,199.98,199.96,1836.5,12.8,8.12,75.06,0.2485,0,0
2025-03-15 04:00:00,179.78,143.19,31.85,68.12,199.89,200.15,1836.9,12.84,8.11,75.06,0.2474,0,0
2025-03-15 04:05:00,180.0,143.09,31.55,68.05,199.42,199.65,1835.4,12.94,8.28,75.04,0.2487,0,0
2025-03-15 04:10:00,180.15,143.07,31.35,68.15,198.65,199.73,1839.4,13.09,8.0,74.92,0.2492,0,0
2025-03-15 04:15:00,179.81,143.78,30.96,66.87,201.64,200.15,1840.1,12.86,8.16,76.91,0.2421,0,0
2025-03-15 04:20:00,180.31,143.58,31.12,67.69,200.3,199.64,1840.0,12.91,8.36,75.89,0.2462,0,0
2025-03-15 04:25:00,180.37,143.34,31.11,68.54,200.42,199.46,1836.1,12.92,8.23,74.8,0.2481,0,0
2025-03-15 04:30:00,179.93,143.34,31.31,67.88,199.91,199.94,1833.4,13.0,8.27,75.47,0.2462,0,0
2025-03-15 04:35:00,180.05,143.41,31.42,67.72,199.44,200.16,1841.5,12.57,8.22,75.69,0.2465,0,0
2025-03-15 04:40:00,179.96,143.28,31.15,67.76,198.71,199.73,1835.3,12.9,7.98,75.52,0.2465,0,0
2025-03-15 04:45:00,180.66,143.59,31.13,68.08,200.85,200.24,1837.8,12.84,8.14,75.51,0.2479,0,0
2025-03-15 04:50:00,179.99,143.25,30.69,67.24,199.34,200.96,1841.5,13.1,7.73,76.01,0.2461,0,0
2025-03-15 04:55:00,179.86,143.18,31.01,68.23,201.41,199.36,1837.2,12.87,8.06,74.95,0.2464,0,0
2025-03-15 05:00:00,179.72,143.26,31.06,67.31,199.41,200.06,1838.6,13.08,7.96,75.95,0.2452,0,0
2025-03-15 05:05:00,180.07,143.06,31.07,68.3,199.82,200.69,1836.0,13.05,7.95,74.76,0.2484,0,0
2025-03-15 05:10:00,179.77,143.4,31.2,68.07,199.24,198.64,1838.5,12.92,8.16,75.33,0.2448,0,0
2025-03-15 05:15:00,179.45,143.73,30.92,66.49,200.11,199.7,1839.3,12.85,8.06,77.24,0.2405,0,0
2025-03-15 05:20:00,179.86,143.52,31.2,67.39,199.42,199.72,1841.2,13.12,8.15,76.13,0.2445,0,0
2025-03-15 05:25:00,179.91,143.85,31.11,67.97,200.82,200.03,1841.0,12.88,8.16,75.88,0.2424,0,0
2025-03-15 05:30:00,179.69,143.54,31.17,67.45,200.55,199.46,1841.4,12.86,7.91,76.09,0.2434,0,0
2025-03-15 05:35:00,179.92,143.69,30.97,66.64,199.99,200.49,1834.4,12.78,8.07,77.05,0.2432,0,0
2025-03-15 05:40:00,180.02,142.92,30.57,67.28,198.86,200.21,1840.0,12.55,7.75,75.65,0.2482,0,0
2025-03-15 05:45:00,180.13,143.37,30.77,67.63,201.07,199.45,1835.2,12.97,8.26,75.73,0.2461,0,0
2025-03-15 05:50:00,179.96,142.88,30.77,67.66,198.96,200.0,1845.4,12.8,8.16,75.22,0.2485,0,0
2025-03-15 05:55:00,179.6,143.33,30.62,66.44,199.39,201.18,1838.6,12.68,8.31,76.89,0.2435,0,0
2025-03-15 06:00:00,180.32,143.32,30.42,67.66,201.29,199.76,1836.0,13.01,8.25,75.66,0.2468,0,0
2025-03-15 06:05:00,180.56,143.31,30.52,67.92,200.25,199.27,1838.3,12.81,7.95,75.4,0.2482,0,0
2025-03-15 06:10:00,179.98,143.2,30.34,67.43,200.64,200.61,1842.0,12.66,8.25,75.77,0.2458,0,0
2025-03-15 06:15:00,179.91,143.21,30.51,67.24,201.12,198.8,1834.8,12.77,8.03,75.97,0.2457,0,0
2025-03-15 06:20:00,180.37,143.24,30.5,67.0,199.69,200.88,1835.9,12.73,7.94,76.24,0.2478,0,0
2025-03-15 06:25:00,180.31,143.58,30.32,67.54,200.95,200.61,1832.6,13.14,8.13,76.04,0.2449,0,0
2025-03-15 06:30:00,179.98,143.67,30.43,66.87,200.45,200.26,1836.8,13.0,8.15,76.79,0.2428,0,0
2025-03-15 06:35:00,180.09,143.36,30.3,67.4,200.39,199.82,1836.4,13.31,7.98,75.96,0.2452,0,0
2025-03-15 06:40:00,180.05,143.87,30.73,67.69,200.54,198.74,1837.5,12.89,8.25,76.18,0.2423,0,0
2025-03-15 06:45:00,180.14,143.09,30.36,66.82,200.01,200.92,1835.5,12.8,8.07,76.27,0.2474,0,0
2025-03-15 06:50:00,180.31,143.6,30.41,67.18,199.62,199.14,1841.1,12.91,8.22,76.43,0.2449,0,0
2025-03-15 06:55:00,180.19,143.56,30.39,67.5,200.76,199.57,1836.4,12.74,8.35,76.07,0.2445,0,0
2025-03-15 07:00:00,179.75,143.4,30.17,66.02,200.07,201.77,1838.7,12.87,8.09,77.37,0.243,0,0
2025-03-15 07:05:00,179.64,143.15,30.47,67.0,199.41,199.6,1837.8,12.86,8.35,76.15,0.2447,0,0
2025-03-15 07:10:00,180.0,143.65,29.85,66.42,199.92,198.99,1836.6,13.11,8.0,77.23,0.2421,0,0
2025-03-15 07:15:00,180.06,143.56,29.98,66.77,200.06,199.42,1840.6,13.2,8.39,76.8,0.2432,0,0
2025-03-15 07:20:00,180.2,143.29,30.17,66.13,199.03,201.03,1836.9,13.1,8.08,77.16,0.246,0,0
2025-03-15 07:25:00,180.02,143.23,29.99,66.54,199.26,199.83,1840.0,12.87,8.21,76.69,0.2452,0,0
2025-03-15 07:30:00,180.02,143.3,30.29,67.05,199.76,199.17,1843.1,13.07,8.03,76.25,0.2452,0,0
2025-03-15 07:35:00,180.18,143.61,30.35,67.23,199.68,200.73,1838.5,12.79,8.0,76.38,0.2441,0,0
2025-03-15 07:40:00,180.22,143.36,29.91,67.01,199.46,199.57,1834.9,13.18,8.32,76.35,0.2452,0,0
2025-03-15 07:45:00,179.72,143.71,30.51,66.42,199.4,200.18,1839.6,12.97,8.18,77.29,0.2413,0,0
2025-03-15 07:50:00,180.12,143.41,30.15,67.28,200.24,198.23,1837.3,12.89,8.33,76.13,0.2448,0,0
2025-03-15 07:55:00,180.17,143.53,29.81,66.32,201.1,200.26,1833.6,12.84,7.93,77.22,0.2437,0,0
2025-03-15 08:00:00,179.85,143.32,29.99,66.28,198.93,199.14,1839.1,13.32,8.09,77.04,0.2437,0,0
2025-03-15 08:05:00,179.95,142.85,29.7,66.16,198.45,199.74,1836.2,12.91,8.1,76.69,0.2469,0,0
2025-03-15 08:10:00,179.91,143.34,30.01,66.58,199.7,199.28,1831.1,12.83,8.14,76.77,0.244,0,0
2025-03-15 08:15:00,180.28,143.25,30.12,67.49,200.09,201.64,1836.0,13.06,8.06,75.76,0.2466,0,0
2025-03-15 08:20:00,180.14,143.05,29.64,66.51,199.53,199.52,1834.7,12.96,8.19,76.54,0.2464,0,0
2025-03-15 08:25:00,180.11,143.35,29.7,66.5,200.82,200.77,1839.1,12.91,8.23,76.85,0.2444,0,0
2025-03-15 08:30:00,180.18,143.37,29.87,66.38,199.2,200.0,1837.6,12.69,7.99,76.99,0.2449,0,0
2025-03-15 08:35:00,180.23,143.54,29.65,66.27,198.94,199.76,1837.6,12.84,8.03,77.27,0.2436,0,0
2025-03-15 08:40:00,180.03,143.55,29.5,66.4,200.96,199.34,1830.4,13.02,8.22,77.15,0.2424,0,0
2025-03-15 08:45:00,180.05,143.59,29.15,65.64,201.29,201.32,1834.1,13.12,8.02,77.95,0.2416,0,0
2025-03-15 08:50:00,180.11,143.31,29.4,66.88,200.41,200.31,1835.9,12.85,7.96,76.43,0.2442,0,0
2025-03-15 08:55:00,179.75,144.07,29.64,65.17,198.73,199.48,1841.7,13.15,7.87,78.9,0.2377,0,0
2025-03-15 09:00:00,180.13,143.68,29.62,66.3,199.89,199.11,1834.1,13.03,8.2,77.38,0.2422,0,0
2025-03-15 09:05:00,180.02,143.61,29.31,65.63,199.85,200.02,1838.9,13.24,7.94,77.98,0.2416,0,0
2025-03-15 09:10:00,179.99,143.26,29.42,66.11,200.21,199.38,1836.9,13.27,8.07,77.15,0.244,0,0
2025-03-15 09:15:00,180.44,143.52,29.29,66.21,200.16,199.61,1839.7,13.1,8.15,77.31,0.2443,0,0
2025-03-15 09:20:00,180.11,142.78,29.14,66.33,200.2,200.28,1839.0,12.91,8.12,76.45,0.2473,0,0
2025-03-15 09:25:00,180.01,143.84,29.25,64.98,199.45,201.41,1838.4,13.0,8.1,78.86,0.2399,0,0
2025-03-15 09:30:00,179.75,143.28,29.5,66.49,199.38,199.27,1841.3,12.91,7.94,76.79,0.2427,0,0
2025-03-15 09:35:00,180.11,143.72,29.39,66.07,200.42,199.57,1841.0,12.67,8.12,77.65,0.2414,0,0
2025-03-15 09:40:00,179.98,143.36,29.08,65.72,199.61,200.26,1834.4,13.11,8.24,77.64,0.2427,0,0
2025-03-15 09:45:00,179.87,143.62,29.11,65.61,201.6,199.51,1837.0,12.94,8.01,78.01,0.2404,0,0
2025-03-15 09:50:00,179.51,143.26,29.65,66.28,199.44,199.32,1839.5,13.0,8.02,76.97,0.2419,0,0
2025-03-15 09:55:00,179.9,143.79,29.42,66.04,200.37,199.05,1842.1,12.98,7.79,77.75,0.24,0,0
2025-03-15 10:00:00,179.84,143.74,29.26,65.86,200.82,198.11,1837.6,13.24,8.27,77.88,0.2397,0,0
2025-03-15 10:05:00,179.78,143.6,29.17,65.72,200.5,200.29,1834.3,13.05,8.17,77.88,0.2403,0,0
2025-03-15 10:10:00,179.96,143.46,29.12,65.94,200.01,200.23,1837.4,13.13,7.95,77.52,0.2419,0,0
2025-03-15 10:15:00,179.63,143.39,28.82,64.62,198.56,200.12,1838.4,13.06,8.02,78.77,0.2403,0,0
2025-03-15 10:20:00,179.72,143.42,29.2,66.23,201.1,198.81,1834.6,12.72,8.01,77.19,0.2412,0,0
2025-03-15 10:25:00,179.81,143.88,29.08,65.38,200.36,199.73,1834.6,12.97,8.08,78.5,0.2384,0,0
2025-03-15 10:30:00,179.81,143.38,29.03,65.45,200.6,200.36,1834.6,13.14,7.81,77.94,0.2416,0,0
2025-03-15 10:35:00,180.0,143.46,29.01,65.8,200.78,200.75,1836.0,13.12,8.09,77.66,0.242,0,0
2025-03-15 10:40:00,180.31,143.76,29.36,66.12,198.86,200.04,1838.2,13.02,8.19,77.64,0.2421,0,0
2025-03-15 10:45:00,179.23,143.53,29.32,65.9,201.6,198.98,1835.0,12.84,8.42,77.63,0.2381,0,0
2025-03-15 10:50:00,180.06,143.69,28.98,64.93,199.92,200.31,1839.5,12.92,8.01,78.76,0.2407,0,0
2025-03-15 10:55:00,179.8,143.5,28.77,64.33,198.39,200.95,1834.0,13.19,8.44,79.16,0.2404,0,0
2025-03-15 11:00:00,179.74,143.44,28.83,64.87,198.42,201.6,1837.1,12.85,8.23,78.57,0.2406,0,0
2025-03-15 11:05:00,179.46,143.29,28.92,65.06,200.15,200.87,1840.2,13.1,8.09,78.23,0.2403,0,0
2025-03-15 11:10:00,179.97,142.88,29.01,65.91,201.1,200.12,1837.7,13.05,8.24,76.97,0.2457,0,0
2025-03-15 11:15:00,179.66,143.38,28.63,65.15,200.51,200.09,1840.7,13.01,8.22,78.23,0.2402,0,0
2025-03-15 11:20:00,180.24,143.07,28.34,65.21,199.08,200.31,1837.7,13.14,7.92,77.86,0.2447,0,0
2025-03-15 11:25:00,180.07,143.73,29.24,65.26,198.79,200.8,1838.3,12.83,8.17,78.47,0.2409,0,0
2025-03-15 11:30:00,180.22,143.19,28.72,65.51,200.65,200.16,1829.7,12.93,8.24,77.69,0.2444,0,0
2025-03-15 11:35:00,179.82,143.14,28.91,65.44,199.56,199.4,1838.2,12.91,8.0,77.71,0.243,0,0
2025-03-15 11:40:00,180.27,143.7,28.83,66.04,198.96,198.91,1836.7,12.94,7.93,77.66,0.2415,0,0
2025-03-15 11:45:00,180.18,143.93,28.44,64.69,199.87,198.7,1833.1,12.98,8.43,79.24,0.2389,0,0
2025-03-15 11:50:00,179.7,143.35,28.63,64.53,199.92,200.1,1840.7,13.01,8.19,78.83,0.2406,0,0
2025-03-15 11:55:00,180.05,143.3,28.57,65.42,200.15,199.78,1839.4,12.9,8.01,77.88,0.2426,0,0
2025-03-15 12:00:00,179.96,143.22,28.85,65.34,201.04,200.86,1836.4,13.12,8.23,77.89,0.2431,0,0
2025-03-15 12:05:00,180.13,143.91,28.97,65.23,200.6,200.56,1838.4,13.14,7.97,78.68,0.2396,0,0
2025-03-15 12:10:00,180.45,143.58,28.62,65.91,199.09,200.82,1836.5,12.97,7.88,77.67,0.2429,0,0
2025-03-15 12:15:00,180.31,143.42,28.67,65.45,200.39,200.22,1836.0,13.1,8.13,77.97,0.2433,0,0
2025-03-15 12:20:00,180.23,143.15,28.78,66.34,199.15,199.37,1836.5,13.19,8.27,76.81,0.2449,0,0
2025-03-15 12:25:00,180.24,143.62,28.58,65.38,199.91,201.52,1836.9,13.06,7.97,78.23,0.2415,0,0
2025-03-15 12:30:00,180.06,143.66,28.18,63.63,200.08,200.75,1834.5,13.16,7.94,80.03,0.2396,0,0
2025-03-15 12:35:00,180.05,143.98,28.49,64.71,200.48,200.12,1838.0,13.22,8.02,79.27,0.238,0,0
2025-03-15 12:40:00,180.01,143.26,28.32,65.34,200.66,200.46,1838.3,13.23,8.24,77.92,0.2423,0,0
2025-03-15 12:45:00,179.95,143.48,28.35,65.03,200.29,200.59,1837.3,12.96,8.1,78.46,0.2405,0,0
2025-03-15 12:50:00,180.2,143.55,28.81,65.39,199.24,198.32,1837.7,12.81,8.33,78.16,0.2421,0,0
2025-03-15 12:55:00,180.62,143.2,28.48,66.35,200.82,200.96,1832.7,12.86,7.97,76.85,0.246,0,0
2025-03-15 13:00:00,179.67,143.6,28.82,64.95,200.24,199.72,1837.6,13.04,8.09,78.65,0.2391,0,0
2025-03-15 13:05:00,180.4,143.18,28.74,65.85,200.44,200.24,1838.2,12.97,8.15,77.33,0.2454,0,0
2025-03-15 13:10:00,180.5,142.91,28.28,65.53,198.3,200.63,1836.0,13.0,8.1,77.39,0.247,0,0
2025-03-15 13:15:00,179.99,143.94,28.29,64.4,200.58,199.29,1833.2,12.79,8.14,79.54,0.2377,0,0
2025-03-15 13:20:00,180.01,143.63,28.6,65.15,201.61,201.56,1837.2,13.02,8.17,78.48,0.2403,0,0
2025-03-15 13:25:00,180.02,143.46,28.53,65.04,199.82,200.33,1838.3,13.38,8.3,78.43,0.2413,0,0
2025-03-15 13:30:00,179.75,143.39,28.31,64.84,199.81,200.05,1833.8,13.0,8.16,78.55,0.2401,0,0
2025-03-15 13:35:00,179.84,142.97,28.89,66.44,200.2,199.21,1833.4,13.05,8.18,76.52,0.2443,0,0
2025-03-15 13:40:00,179.93,143.45,28.63,65.2,200.68,199.47,1835.8,13.15,8.17,78.25,0.2411,0,0
2025-03-15 13:45:00,179.88,143.29,28.59,65.12,199.51,201.22,1831.4,13.06,8.64,78.17,0.2418,0,0
2025-03-15 13:50:00,179.92,143.32,28.77,65.55,199.32,200.52,1837.4,13.16,8.22,77.77,0.2421,0,0
2025-03-15 13:55:00,179.7,143.46,28.99,65.5,198.98,200.22,1839.3,13.07,8.15,77.96,0.2405,0,0
2025-03-15 14:00:00,179.39,143.23,28.52,64.48,199.4,199.57,1837.5,13.17,8.04,78.75,0.2397,0,0
2025-03-15 14:05:00,179.77,143.4,28.88,65.44,201.23,199.16,1840.6,13.11,8.46,77.96,0.241,0,0
2025-03-15 14:10:00,180.0,143.61,28.4,64.87,200.03,199.89,1836.7,13.01,8.06,78.74,0.2401,0,0
2025-03-15 14:15:00,179.84,143.5,29.17,65.23,199.77,200.45,1832.2,13.07,7.84,78.27,0.2412,0,0
2025-03-15 14:20:00,179.72,143.08,28.3,64.87,200.93,200.07,1833.6,12.94,7.9,78.21,0.2419,0,0
2025-03-15 14:25:00,179.82,143.5,28.44,64.82,201.2,200.96,1833.8,13.15,8.11,78.67,0.24,0,0
2025-03-15 14:30:00,179.84,142.92,28.31,65.52,201.12,199.76,1836.1,13.2,8.17,77.4,0.2436,0,0
2025-03-15 14:35:00,180.72,143.45,28.87,65.99,198.62,199.17,1835.5,12.99,7.95,77.46,0.2455,0,0
2025-03-15 14:40:00,179.7,143.15,29.01,64.99,199.61,200.45,1830.0,13.11,8.51,78.16,0.2425,0,0
2025-03-15 14:45:00,180.22,143.46,28.7,65.21,199.47,201.75,1837.7,12.93,8.22,78.25,0.2426,0,0
2025-03-15 14:50:00,179.66,143.19,28.78,65.29,199.94,199.25,1837.5,12.74,8.24,77.9,0.2417,0,0
2025-03-15 14:55:00,180.05,143.48,28.8,65.2,199.78,200.57,1832.9,12.94,8.09,78.28,0.2418,0,0
2025-03-15 15:00:00,180.14,143.33,29.18,66.19,198.67,198.96,1835.0,13.04,8.03,77.14,0.2438,0,0
2025-03-15 15:05:00,180.16,143.23,28.86,65.61,198.82,201.0,1834.6,13.08,7.92,77.62,0.2441,0,0
2025-03-15 15:10:00,180.27,143.36,28.5,64.87,199.02,199.93,1831.6,13.26,8.17,78.5,0.2432,0,0
2025-03-15 15:15:00,180.07,143.48,29.18,65.48,199.63,198.98,1832.1,13.26,8.33,78.0,0.2425,0,0
2025-03-15 15:20:00,180.1,143.26,28.9,65.8,200.62,200.35,1840.4,13.09,8.19,77.46,0.2436,0,0
2025-03-15 15:25:00,179.74,143.51,28.53,64.95,201.12,199.24,1831.4,13.21,8.07,78.56,0.2396,0,0
2025-03-15 15:30:00,180.16,143.46,29.19,65.81,198.74,200.03,1834.4,13.01,7.99,77.65,0.2431,0,0
2025-03-15 15:35:00,180.01,143.16,28.89,65.71,199.8,201.02,1835.9,13.29,8.14,77.44,0.2439,0,0
2025-03-15 15:40:00,180.15,143.76,28.69,65.0,199.35,200.7,1835.0,13.23,8.32,78.76,0.2403,0,0
2025-03-15 15:45:00,179.95,143.29,28.96,65.45,199.99,201.37,1841.7,12.89,7.85,77.84,0.2428,0,0
2025-03-15 15:50:00,180.21,143.28,28.6,64.86,199.02,201.2,1829.5,12.85,7.98,78.42,0.2436,0,0
2025-03-15 15:55:00,179.84,143.72,28.79,64.61,199.55,200.26,1836.2,13.09,8.03,79.11,0.2391,0,0
2025-03-15 16:00:00,180.43,143.59,28.78,65.81,200.95,200.46,1840.6,13.29,8.3,77.78,0.2429,0,0
2025-03-15 16:05:00,180.16,143.62,28.96,65.6,200.06,199.64,1834.7,13.2,7.99,78.02,0.2417,0,0
2025-03-15 16:10:00,179.45,143.28,28.64,64.67,200.72,198.73,1836.3,13.17,8.09,78.61,0.2398,0,0
2025-03-15 16:15:00,179.84,143.25,29.28,65.65,198.63,198.69,1835.1,13.03,7.84,77.6,0.2431,0,0
2025-03-15 16:20:00,180.4,143.53,29.13,66.66,200.09,198.96,1838.2,13.21,8.51,76.87,0.2437,0,0
2025-03-15 16:25:00,179.93,143.37,28.74,65.5,199.67,199.09,1837.4,13.26,8.09,77.87,0.2418,0,0
2025-03-15 16:30:00,180.3,143.06,28.91,66.08,200.74,200.9,1836.2,13.01,8.16,76.98,0.246,0,0
2025-03-15 16:35:00,180.05,143.23,29.1,66.12,201.81,200.37,1831.8,13.17,7.84,77.11,0.2439,0,0
2025-03-15 16:40:00,179.84,143.03,29.02,66.04,198.5,198.24,1835.6,13.18,8.12,76.99,0.2441,0,0
2025-03-15 16:45:00,180.17,143.56,29.26,66.04,200.23,199.95,1833.2,13.4,8.16,77.52,0.2426,0,0
2025-03-15 16:50:00,180.03,143.18,29.08,66.07,199.75,200.53,1833.8,13.11,8.13,77.11,0.2441,0,0
2025-03-15 16:55:00,180.19,143.35,29.08,65.54,198.83,200.03,1834.7,13.05,8.01,77.81,0.2438,0,0
2025-03-15 17:00:00,180.09,143.13,29.16,66.37,201.17,199.45,1832.2,13.01,8.17,76.75,0.2449,0,0
2025-03-15 17:05:00,180.2,143.58,28.96,65.84,200.06,197.57,1836.5,12.99,8.36,77.74,0.2421,0,0
2025-03-15 17:10:00,180.17,143.22,29.16,66.47,201.35,200.29,1836.1,13.08,8.28,76.75,0.2447,0,0
2025-03-15 17:15:00,179.75,143.59,29.37,66.07,201.69,200.88,1834.9,12.93,7.58,77.51,0.2405,0,0
2025-03-15 17:20:00,180.33,143.17,29.25,66.1,199.71,200.48,1834.4,12.83,8.1,77.07,0.246,0,0
2025-03-15 17:25:00,180.09,143.41,28.95,65.9,200.09,200.1,1834.1,13.05,8.02,77.51,0.2427,0,0
2025-03-15 17:30:00,179.61,143.58,29.56,65.35,198.56,199.2,1838.4,13.03,8.18,78.23,0.2401,0,0
2025-03-15 17:35:00,180.04,144.08,29.48,65.48,200.29,199.73,1837.6,12.8,7.97,78.61,0.2388,0,0
2025-03-15 17:40:00,180.01,143.48,29.62,65.7,200.17,199.32,1837.2,12.95,7.99,77.78,0.2429,0,0
2025-03-15 17:45:00,179.86,143.28,29.6,65.87,199.5,200.74,1834.0,13.3,7.7,77.41,0.2435,0,0
2025-03-15 17:50:00,180.35,143.06,29.21,66.48,200.72,200.16,1830.6,12.94,7.94,76.58,0.2467,0,0
2025-03-15 17:55:00,180.63,143.34,29.23,67.01,201.62,198.99,1829.8,13.23,7.95,76.33,0.2463,0,0
2025-03-15 18:00:00,180.18,143.24,28.94,66.1,199.94,200.7,1840.1,13.12,8.05,77.14,0.2443,0,0
2025-03-15 18:05:00,179.57,143.57,29.65,65.73,199.22,199.86,1834.7,13.32,8.01,77.84,0.2401,0,0
2025-03-15 18:10:00,180.56,143.29,29.18,66.68,201.6,199.14,1835.8,13.01,8.01,76.61,0.2462,0,0
2025-03-15 18:15:00,179.94,143.42,29.77,66.49,200.54,199.3,1830.5,13.54,8.19,76.93,0.2432,0,0
2025-03-15 18:20:00,180.47,143.58,29.85,66.65,200.21,199.76,1834.4,13.09,8.08,76.93,0.2449,0,0
2025-03-15 18:25:00,179.96,142.82,29.82,66.75,200.27,200.43,1837.8,13.18,8.1,76.07,0.2474,0,0
2025-03-15 18:30:00,180.2,143.41,29.73,66.96,201.25,200.18,1832.9,13.03,8.13,76.46,0.2445,0,0
2025-03-15 18:35:00,179.8,143.61,30.16,67.16,199.71,199.55,1836.1,12.94,8.03,76.45,0.2418,0,0
2025-03-15 18:40:00,180.16,144.03,29.55,65.91,200.57,200.65,1830.4,13.09,7.9,78.11,0.2399,0,0
2025-03-15 18:45:00,179.75,143.89,30.03,65.91,200.51,200.81,1832.1,13.23,8.3,77.98,0.2396,0,0
2025-03-15 18:50:00,180.35,143.61,29.95,66.53,199.52,200.53,1834.6,13.16,8.33,77.08,0.2443,0,0
2025-03-15 18:55:00,179.58,143.54,30.1,65.98,200.4,200.77,1842.1,12.88,8.13,77.56,0.2411,0,0
2025-03-15 19:00:00,179.96,143.56,29.63,65.56,200.52,201.27,1832.6,12.84,8.11,78.0,0.2421,0,0
2025-03-15 19:05:00,179.86,143.47,29.91,66.11,201.06,199.77,1840.7,13.28,8.2,77.37,0.2426,0,0
2025-03-15 19:10:00,180.18,143.45,29.84,66.18,199.46,199.64,1830.9,12.98,8.1,77.27,0.2443,0,0
2025-03-15 19:15:00,180.21,143.91,30.26,66.47,199.64,200.67,1835.3,13.17,7.99,77.44,0.2421,0,0
2025-03-15 19:20:00,179.88,143.37,30.04,67.12,201.13,199.57,1833.5,12.87,8.21,76.25,0.2436,0,0
2025-03-15 19:25:00,180.27,143.25,30.03,67.09,199.29,198.87,1840.4,13.47,8.04,76.16,0.2464,0,0
2025-03-15 19:30:00,179.81,143.34,29.97,66.91,200.8,199.33,1835.0,12.96,8.19,76.43,0.2434,0,0
2025-03-15 19:35:00,179.89,143.26,30.42,67.06,199.81,199.59,1829.4,13.12,8.1,76.2,0.245,0,0
2025-03-15 19:40:00,180.4,143.3,30.02,66.62,198.83,200.16,1836.6,12.87,8.0,76.67,0.2467,0,0
2025-03-15 19:45:00,180.03,143.57,29.94,66.48,199.86,199.93,1835.6,13.07,8.08,77.09,0.2429,0,0
2025-03-15 19:50:00,180.22,143.52,30.41,66.66,199.19,200.29,1833.6,13.01,8.29,76.86,0.245,0,0
2025-03-15 19:55:00,180.12,143.34,29.94,66.61,199.43,200.38,1833.3,12.96,8.0,76.72,0.2449,0,0
2025-03-15 20:00:00,180.07,143.47,30.52,67.34,200.62,199.3,1835.5,13.0,8.18,76.13,0.2447,0,0
2025-03-15 20:05:00,179.83,143.21,30.55,67.32,200.75,200.48,1829.4,13.13,7.88,75.89,0.2453,0,0
2025-03-15 20:10:00,180.12,143.38,30.09,67.17,200.65,200.2,1841.1,13.08,8.22,76.21,0.2448,0,0
2025-03-15 20:15:00,179.99,142.94,30.18,67.78,200.69,201.11,1837.3,13.4,8.09,75.16,0.2473,0,0
2025-03-15 20:20:00,179.92,143.36,30.16,67.21,200.6,199.86,1835.5,12.93,8.2,76.15,0.2441,0,0
2025-03-15 20:25:00,179.85,143.66,30.46,66.13,199.61,199.13,1835.0,13.13,8.35,77.53,0.2423,0,0
2025-03-15 20:30:00,179.97,142.85,30.67,67.59,199.38,201.02,1838.7,13.07,8.17,75.25,0.2487,0,0
2025-03-15 20:35:00,180.45,143.45,30.23,66.05,198.02,201.73,1844.9,13.45,7.88,77.39,0.2464,0,0
2025-03-15 20:40:00,180.07,143.13,30.13,67.02,200.98,201.56,1833.1,12.91,7.91,76.11,0.2464,0,0
2025-03-15 20:45:00,180.05,143.44,30.29,66.27,198.54,198.06,1831.3,13.32,7.85,77.17,0.2444,0,0
2025-03-15 20:50:00,179.97,143.49,30.21,67.05,199.27,200.36,1835.8,12.99,8.12,76.44,0.2436,0,0
2025-03-15 20:55:00,179.84,143.73,30.23,66.18,200.27,199.65,1830.4,13.42,8.04,77.55,0.2414,0,0
2025-03-15 21:00:00,179.92,143.24,31.0,67.78,201.95,200.58,1836.6,13.25,7.8,75.46,0.2463,0,0
2025-03-15 21:05:00,180.07,143.66,30.36,66.51,200.2,200.59,1835.6,13.36,8.09,77.15,0.2432,0,0
2025-03-15 21:10:00,179.54,143.67,31.07,66.46,199.35,200.31,1835.2,13.03,8.12,77.21,0.2416,0,0
2025-03-15 21:15:00,180.06,143.56,30.64,67.64,200.2,199.18,1835.9,13.2,8.14,75.92,0.2442,0,0
2025-03-15 21:20:00,179.98,143.57,30.69,66.99,200.51,200.22,1834.3,13.14,8.17,76.58,0.2439,0,0
2025-03-15 21:25:00,180.41,143.41,30.72,67.53,200.48,201.04,1829.3,13.15,8.22,75.89,0.2472,0,0
2025-03-15 21:30:00,179.9,143.23,30.76,67.43,199.24,200.72,1837.4,13.31,8.23,75.81,0.2458,0,0
2025-03-15 21:35:00,180.43,144.21,30.65,66.62,200.3,200.04,1833.2,13.5,8.09,77.59,0.2418,0,0
2025-03-15 21:40:00,179.95,143.56,31.4,67.84,199.7,199.81,1836.3,12.91,7.8,75.72,0.245,0,0
2025-03-15 21:45:00,179.79,143.29,31.66,67.97,199.71,199.37,1835.5,13.1,8.06,75.32,0.2464,0,0
2025-03-15 21:50:00,179.49,143.52,30.65,67.14,200.48,199.1,1837.5,13.02,8.19,76.38,0.2417,0,0
2025-03-15 21:55:00,179.86,143.63,31.09,67.38,200.79,199.32,1834.5,12.93,8.02,76.25,0.2435,0,0
2025-03-15 22:00:00,180.18,143.64,31.01,67.66,200.52,198.81,1837.6,13.38,8.3,75.98,0.2449,0,0
2025-03-15 22:05:00,179.99,143.92,31.08,67.15,199.25,198.78,1835.9,12.99,8.19,76.77,0.2422,0,0
2025-03-15 22:10:00,180.3,143.49,31.4,67.95,199.61,199.44,1833.5,13.1,8.33,75.54,0.2472,0,0
2025-03-15 22:15:00,179.89,143.18,31.05,67.63,199.08,200.98,1831.6,13.33,7.84,75.54,0.2466,0,0
2025-03-15 22:20:00,180.13,143.59,31.12,67.79,199.16,199.86,1833.8,13.44,7.95,75.81,0.2452,0,0
2025-03-15 22:25:00,180.23,143.8,31.12,67.85,200.05,198.82,1830.1,13.43,7.82,75.95,0.2443,0,0
2025-03-15 22:30:00,179.88,143.38,31.2,67.94,200.0,199.63,1833.5,13.14,8.13,75.44,0.2455,0,0
2025-03-15 22:35:00,180.01,143.48,31.59,68.63,200.8,199.64,1835.7,13.22,7.99,74.85,0.2461,0,0
2025-03-15 22:40:00,179.9,143.25,30.88,67.86,200.5,199.96,1837.4,13.31,8.12,75.39,0.2459,0,0
2025-03-15 22:45:00,180.23,143.84,31.48,68.09,200.2,198.82,1833.3,13.28,8.19,75.75,0.2446,0,0
2025-03-15 22:50:00,179.92,143.6,31.42,68.34,201.1,198.34,1834.8,13.2,8.08,75.26,0.2446,0,0
2025-03-15 22:55:00,179.91,143.41,31.05,67.71,199.24,199.68,1833.1,13.44,8.02,75.7,0.2453,0,0
2025-03-15 23:00:00,180.03,143.18,31.22,67.53,201.17,199.57,1835.9,13.17,8.17,75.65,0.2476,0,0
2025-03-15 23:05:00,180.46,143.58,30.88,67.6,200.13,201.48,1832.9,13.28,8.02,75.99,0.2465,0,0
2025-03-15 23:10:00,180.07,143.34,31.38,68.57,201.04,198.03,1838.7,12.91,8.05,74.77,0.247,0,0
2025-03-15 23:15:00,179.83,143.69,31.53,67.56,199.91,200.2,1838.4,13.05,8.17,76.13,0.2437,0,0
2025-03-15 23:20:00,180.17,143.42,31.61,69.15,201.34,198.28,1832.8,12.91,8.13,74.27,0.2474,0,0
2025-03-15 23:25:00,179.91,143.54,31.49,67.63,198.9,201.38,1833.1,13.31,8.17,75.91,0.2451,0,0
2025-03-15 23:30:00,180.0,143.03,31.41,68.07,201.46,201.25,1839.1,13.13,7.86,74.96,0.2488,0,0
2025-03-15 23:35:00,180.26,143.02,31.48,68.74,200.66,200.27,1831.5,13.42,7.99,74.27,0.2503,0,0
2025-03-15 23:40:00,180.34,143.44,31.34,68.15,198.65,200.77,1836.0,13.1,8.04,75.3,0.2476,0,0
2025-03-15 23:45:00,180.21,143.92,31.44,67.77,199.58,199.41,1830.7,13.35,7.95,76.15,0.2439,0,0
2025-03-15 23:50:00,179.91,142.97,31.13,68.13,201.0,200.82,1837.3,13.03,8.24,74.84,0.2483,0,0
2025-03-15 23:55:00,180.36,143.28,31.48,68.94,200.25,198.61,1834.3,13.23,8.09,74.34,0.2491,0,0
2025-03-16 00:00:00,180.26,143.52,31.53,68.39,200.16,199.3,1835.3,13.35,7.82,75.13,0.247,0,0
2025-03-16 00:05:00,179.85,143.66,31.37,68.06,200.22,199.91,1829.9,13.19,8.18,75.6,0.2437,0,0
2025-03-16 00:10:00,180.19,143.47,31.39,68.03,200.5,200.64,1829.1,13.15,8.13,75.44,0.2468,0,0
2025-03-16 00:15:00,179.93,143.14,31.5,68.81,199.48,199.43,1832.8,13.11,8.16,74.33,0.2478,0,0
2025-03-16 00:20:00,179.41,143.83,30.9,66.69,200.43,200.12,1832.8,13.14,8.29,77.14,0.2396,0,0
2025-03-16 00:25:00,180.44,143.38,32.13,69.2,200.08,199.83,1832.8,12.89,8.03,74.18,0.2499,0,0
2025-03-16 00:30:00,180.04,143.52,31.69,68.36,198.82,200.21,1834.2,13.06,8.08,75.16,0.2462,0,0
2025-03-16 00:35:00,179.62,143.49,31.41,68.11,200.38,199.68,1834.8,13.15,8.13,75.38,0.2438,0,0
2025-03-16 00:40:00,180.14,143.44,31.23,67.48,200.02,199.61,1836.8,13.21,7.99,75.96,0.2464,0,0
2025-03-16 00:45:00,180.03,143.67,30.8,66.99,199.91,199.44,1832.9,12.94,8.13,76.68,0.2437,0,0
2025-03-16 00:50:00,179.74,143.72,31.59,68.12,199.59,198.99,1831.4,13.17,8.04,75.6,0.2431,0,0
2025-03-16 00:55:00,179.94,143.39,31.65,68.44,201.89,199.62,1835.9,13.27,8.23,74.95,0.2465,0,0
2025-03-16 01:00:00,179.82,143.64,31.5,67.21,198.67,200.7,1831.0,12.92,8.07,76.42,0.244,0,0
2025-03-16 01:05:00,179.9,143.21,31.46,68.46,199.78,198.79,1829.1,13.03,7.91,74.76,0.2471,0,0
2025-03-16 01:10:00,179.59,143.78,31.23,67.43,200.99,199.93,1835.9,13.43,8.12,76.35,0.2414,0,0
2025-03-16 01:15:00,179.92,143.5,31.51,68.04,200.35,201.02,1834.0,13.23,8.06,75.46,0.2454,0,0
2025-03-16 01:20:00,180.23,143.44,31.6,68.18,199.25,198.98,1833.4,13.27,8.38,75.26,0.2475,0,0
2025-03-16 01:25:00,179.67,143.32,31.11,66.93,198.87,199.5,1837.4,13.22,7.94,76.38,0.2447,0,0
2025-03-16 01:30:00,179.39,143.18,31.86,68.11,198.8,200.81,1837.7,13.1,7.77,75.08,0.2454,0,0
2025-03-16 01:35:00,180.48,143.44,31.65,68.08,200.56,200.77,1833.8,13.3,7.91,75.36,0.2489,0,0
2025-03-16 01:40:00,180.22,144.02,31.94,67.76,199.08,201.12,1831.4,13.3,7.95,76.27,0.2441,0,0
2025-03-16 01:45:00,179.79,142.98,31.9,68.65,199.38,200.76,1830.5,13.46,8.26,74.33,0.2489,0,0
2025-03-16 01:50:00,180.31,143.55,31.3,68.0,199.91,200.39,1836.2,13.23,7.93,75.55,0.2467,0,0
2025-03-16 01:55:00,179.93,143.86,32.13,68.27,199.9,200.07,1829.6,13.47,8.03,75.59,0.244,0,0
2025-03-16 02:00:00,179.99,143.32,31.56,68.1,199.79,199.34,1832.1,13.03,8.23,75.22,0.247,0,0
2025-03-16 02:05:00,179.72,143.28,31.65,68.27,199.49,198.57,1836.0,13.26,7.98,75.01,0.2461,0,0
2025-03-16 02:10:00,179.66,143.35,31.53,68.31,201.43,200.47,1833.2,13.34,8.27,75.04,0.2452,0,0
2025-03-16 02:15:00,180.03,143.26,31.4,67.48,199.97,200.49,1840.8,13.59,8.11,75.78,0.2474,0,0
2025-03-16 02:20:00,180.54,143.73,31.61,69.04,200.48,198.36,1835.5,13.17,7.97,74.69,0.2471,0,0
2025-03-16 02:25:00,180.01,143.17,31.51,68.6,200.97,200.16,1835.4,13.1,8.22,74.57,0.2481,0,0
2025-03-16 02:30:00,179.56,143.48,31.42,67.37,199.31,200.25,1830.4,12.87,8.02,76.11,0.2436,0,0
2025-03-16 02:35:00,180.17,143.61,31.35,67.81,200.2,200.18,1833.3,13.07,8.17,75.8,0.2457,0,0
2025-03-16 02:40:00,179.67,143.99,30.78,66.65,199.28,201.05,1829.7,13.07,8.25,77.35,0.2396,0,0
2025-03-16 02:45:00,179.75,143.01,31.44,68.24,200.09,199.99,1833.4,13.17,7.83,74.77,0.2477,0,0
2025-03-16 02:50:00,179.65,143.57,31.39,67.54,200.62,200.17,1829.3,13.32,8.15,76.03,0.2433,0,0
2025-03-16 02:55:00,179.85,143.34,31.4,67.82,199.1,199.86,1829.1,13.39,7.98,75.52,0.2459,0,0
2025-03-16 03:00:00,179.72,143.35,31.45,67.89,200.28,199.54,1828.9,13.45,7.98,75.46,0.2453,0,0
2025-03-16 03:05:00,179.85,143.52,31.58,68.19,200.26,199.79,1834.1,13.27,8.03,75.33,0.2451,0,0
2025-03-16 03:10:00,179.66,143.29,31.37,67.42,199.9,200.33,1834.4,13.06,8.22,75.87,0.2453,0,0
2025-03-16 03:15:00,179.85,144.11,31.27,66.98,200.5,199.38,1836.6,13.35,8.16,77.12,0.2405,0,0
2025-03-16 03:20:00,179.99,143.37,31.07,68.77,202.13,199.58,1831.4,13.22,8.28,74.6,0.2459,0,0
2025-03-16 03:25:00,180.06,143.86,31.22,67.7,200.35,199.66,1826.1,13.37,8.2,76.16,0.2433,0,0
2025-03-16 03:30:00,179.73,143.9,31.17,66.79,199.51,200.31,1833.0,13.26,8.26,77.11,0.2412,0,0
2025-03-16 03:35:00,180.39,143.44,31.25,68.53,200.57,198.88,1837.2,13.05,8.27,74.91,0.2477,0,0
2025-03-16 03:40:00,179.85,143.51,31.53,67.93,199.9,199.55,1833.1,13.14,8.27,75.58,0.245,0,0
2025-03-16 03:45:00,179.52,143.55,31.44,67.21,199.63,199.92,1832.7,13.33,8.12,76.34,0.2429,0,0
2025-03-16 03:50:00,179.84,143.57,31.56,68.05,198.45,198.78,1827.7,13.56,7.92,75.52,0.2446,0,0
2025-03-16 03:55:00,180.03,143.46,31.4,67.85,198.85,200.45,1838.2,13.22,8.09,75.61,0.246,0,0
2025-03-16 04:00:00,179.39,143.13,30.64,66.81,199.35,199.83,1831.3,13.26,8.05,76.32,0.2437,0,0
2025-03-16 04:05:00,179.77,143.05,31.38,68.06,200.63,199.13,1827.3,13.33,7.97,74.99,0.2474,0,0
2025-03-16 04:10:00,179.29,143.73,30.97,66.56,200.53,201.03,1835.4,13.2,8.36,77.17,0.2398,0,0
2025-03-16 04:15:00,180.04,143.47,31.47,68.69,199.07,198.25,1835.1,13.21,8.1,74.79,0.2461,0,0
2025-03-16 04:20:00,179.98,143.28,30.91,67.72,200.56,201.05,1836.3,13.28,8.25,75.55,0.2462,0,0
2025-03-16 04:25:00,180.12,143.69,31.26,67.87,200.84,200.89,1823.3,13.16,8.14,75.82,0.2447,0,0
2025-03-16 04:30:00,180.09,143.8,31.03,67.19,200.24,200.99,1836.2,13.0,8.08,76.62,0.2434,0,0
2025-03-16 04:35:00,180.55,143.62,31.3,68.45,199.91,201.42,1830.4,13.16,8.08,75.17,0.2474,0,0
2025-03-16 04:40:00,179.61,143.1,31.18,67.57,198.26,199.56,1833.2,13.3,8.15,75.53,0.246,0,0
2025-03-16 04:45:00,180.06,143.61,31.31,67.85,199.97,199.26,1830.0,13.17,8.29,75.76,0.245,0,0
2025-03-16 04:50:00,180.21,143.78,30.72,67.24,199.77,199.48,1827.0,13.16,8.14,76.54,0.2437,0,0
2025-03-16 04:55:00,180.3,143.98,31.2,67.59,199.46,199.09,1833.9,12.99,8.25,76.39,0.2436,0,0
2025-03-16 05:00:00,179.71,143.18,30.8,67.5,199.6,201.65,1825.1,13.29,8.27,75.68,0.2453,0,0
2025-03-16 05:05:00,180.2,143.64,30.46,67.6,200.47,199.9,1831.3,13.19,7.97,76.04,0.2442,0,0
2025-03-16 05:10:00,180.19,143.49,31.01,67.8,198.34,198.76,1838.6,13.53,8.16,75.69,0.246,0,0
2025-03-16 05:15:00,180.15,143.28,30.85,67.43,199.3,200.6,1832.7,13.26,8.12,75.85,0.247,0,0
2025-03-16 05:20:00,180.26,143.83,30.58,66.86,199.82,199.21,1830.7,13.41,7.98,76.98,0.2433,0,0
2025-03-16 05:25:00,180.14,143.53,30.97,68.06,200.74,198.83,1830.0,13.5,8.33,75.47,0.2454,0,0
2025-03-16 05:30:00,179.89,143.25,30.5,67.07,199.92,201.02,1829.3,13.14,8.26,76.19,0.2453,0,0
2025-03-16 05:35:00,180.09,143.53,30.92,67.72,200.96,199.37,1832.5,13.17,8.34,75.81,0.2451,0,0
2025-03-16 05:40:00,180.24,143.52,30.81,67.34,198.32,200.69,1830.2,13.25,8.11,76.18,0.2457,0,0
2025-03-16 05:45:00,180.13,143.19,30.68,67.95,200.95,200.0,1834.4,13.39,7.99,75.24,0.2472,0,0
2025-03-16 05:50:00,179.74,143.59,30.56,66.54,198.44,199.35,1830.4,13.38,8.08,77.05,0.2423,0,0
2025-03-16 05:55:00,180.32,143.53,30.33,67.28,199.75,198.18,1826.7,13.14,8.03,76.26,0.2452,0,0
2025-03-16 06:00:00,179.65,143.59,30.54,66.77,200.81,200.02,1833.5,13.14,8.07,76.82,0.2418,0,0
2025-03-16 06:05:00,180.24,143.58,30.63,67.29,199.06,199.4,1828.3,13.29,8.09,76.29,0.245,0,0
2025-03-16 06:10:00,179.78,143.65,30.29,65.97,199.27,200.93,1838.7,13.15,8.1,77.68,0.2417,0,0
2025-03-16 06:15:00,180.08,143.75,30.11,66.2,200.15,199.9,1827.1,13.24,7.8,77.55,0.2423,0,0
2025-03-16 06:20:00,179.91,143.32,30.26,67.71,200.77,198.42,1835.1,13.44,7.93,75.6,0.2445,0,0
2025-03-16 06:25:00,179.91,143.43,30.64,66.99,199.24,200.12,1830.1,13.64,8.39,76.44,0.2444,0,0
2025-03-16 06:30:00,179.7,143.76,30.62,66.21,198.65,200.98,1828.9,13.12,7.83,77.55,0.241,0,0
2025-03-16 06:35:00,180.31,143.71,30.58,66.79,198.9,200.99,1836.3,13.05,8.39,76.92,0.2444,0,0
2025-03-16 06:40:00,179.87,143.67,30.33,66.95,202.53,199.66,1830.6,13.47,8.02,76.71,0.2421,0,0
2025-03-16 06:45:00,180.35,143.01,29.92,67.9,201.52,199.18,1833.0,13.35,8.26,75.12,0.2482,0,0
2025-03-16 06:50:00,179.51,143.8,30.21,66.14,202.33,201.27,1830.1,12.99,8.2,77.66,0.2392,0,0
2025-03-16 06:55:00,180.45,143.28,30.41,67.05,199.42,199.87,1828.2,13.16,8.11,76.23,0.2477,0,0
2025-03-16 07:00:00,180.15,143.38,30.05,66.94,199.98,200.3,1839.4,13.2,8.08,76.45,0.2449,0,0
2025-03-16 07:05:00,179.52,143.4,30.17,66.54,200.5,200.13,1830.8,13.33,8.43,76.86,0.2419,0,0
2025-03-16 07:10:00,180.02,143.31,30.7,67.43,201.35,201.51,1830.3,13.19,8.13,75.89,0.2458,0,0
2025-03-16 07:15:00,180.39,143.74,30.25,66.68,200.99,199.5,1834.8,13.08,8.1,77.06,0.2442,0,0
2025-03-16 07:20:00,179.92,143.24,30.37,66.74,199.56,201.51,1831.5,13.5,8.01,76.5,0.2453,0,0
2025-03-16 07:25:00,180.12,143.21,29.84,66.17,199.69,200.88,1831.5,13.24,8.29,77.03,0.2457,0,0
2025-03-16 07:30:00,180.27,143.57,29.93,66.97,200.94,199.3,1828.3,13.21,8.08,76.6,0.2442,0,0
2025-03-16 07:35:00,180.15,143.75,29.55,65.93,199.95,200.01,1833.3,13.14,8.1,77.83,0.2417,0,0
2025-03-16 07:40:00,179.37,144.0,29.82,64.8,198.64,200.26,1833.3,13.46,8.22,79.2,0.2365,0,0
2025-03-16 07:45:00,180.1,143.41,29.6,66.74,200.78,199.31,1828.7,13.29,8.22,76.68,0.2438,0,0
2025-03-16 07:50:00,180.53,143.77,29.74,66.74,199.76,200.32,1830.2,13.63,8.06,77.03,0.2438,0,0
2025-03-16 07:55:00,180.39,143.26,29.69,66.76,200.04,200.11,1830.7,13.28,7.9,76.5,0.2464,0,0
2025-03-16 08:00:00,179.84,143.51,29.58,65.33,199.61,200.78,1831.3,13.43,8.27,78.18,0.2418,0,0
2025-03-16 08:05:00,180.04,143.73,30.09,66.37,199.97,200.69,1832.3,13.44,8.17,77.36,0.2421,0,0
2025-03-16 08:10:00,179.93,143.5,29.57,66.44,199.83,199.73,1835.1,13.27,8.13,77.06,0.2423,0,0
2025-03-16 08:15:00,180.27,143.69,29.7,65.68,199.95,201.47,1833.0,13.53,8.02,78.01,0.243,0,0
2025-03-16 08:20:00,179.63,143.37,29.14,65.31,199.58,200.37,1831.4,13.52,8.14,78.06,0.2409,0,0
2025-03-16 08:25:00,179.26,144.03,29.71,64.52,200.53,201.15,1831.7,13.3,8.27,79.51,0.2355,0,0
2025-03-16 08:30:00,179.65,143.53,29.56,66.37,200.4,198.5,1828.1,13.29,7.99,77.17,0.2406,0,0
2025-03-16 08:35:00,180.34,143.19,29.29,66.59,199.09,198.9,1835.2,13.45,8.21,76.6,0.246,0,0
2025-03-16 08:40:00,179.87,143.35,29.61,66.46,200.97,198.92,1828.7,13.3,8.41,76.89,0.2431,0,0
2025-03-16 08:45:00,179.91,143.13,29.51,66.53,200.4,200.47,1831.8,13.37,8.07,76.6,0.2445,0,0
2025-03-16 08:50:00,179.74,143.1,29.2,65.87,200.93,201.59,1836.1,12.89,8.24,77.23,0.2434,0,0
2025-03-16 08:55:00,179.94,143.5,29.28,65.56,200.5,200.3,1828.3,13.32,8.04,77.94,0.2419,0,0
2025-03-16 09:00:00,179.82,143.45,29.02,65.62,200.29,199.35,1833.9,13.1,8.19,77.83,0.2412,0,0
2025-03-16 09:05:00,179.81,143.1,29.21,65.81,199.68,200.47,1829.6,13.19,8.08,77.28,0.2438,0,0
2025-03-16 09:10:00,179.75,143.32,29.07,65.51,201.13,199.04,1832.1,13.28,8.18,77.81,0.2418,0,0
2025-03-16 09:15:00,180.0,143.49,29.4,66.52,200.5,198.84,1827.6,13.39,8.29,76.97,0.2424,0,0
2025-03-16 09:20:00,180.54,143.27,29.22,67.11,201.15,199.01,1833.2,13.48,7.88,76.16,0.2463,0,0
2025-03-16 09:25:00,179.59,143.39,29.03,64.67,198.85,200.84,1826.6,13.33,8.01,78.72,0.2404,0,0
2025-03-16 09:30:00,180.32,143.98,28.96,65.42,199.48,200.08,1832.5,13.42,8.15,78.56,0.2401,0,0
2025-03-16 09:35:00,179.7,143.62,29.37,65.8,200.87,199.18,1832.5,13.4,8.0,77.82,0.24,0,0
2025-03-16 09:40:00,179.89,143.46,28.94,65.22,200.08,199.61,1830.2,13.71,7.74,78.24,0.2413,0,0
2025-03-16 09:45:00,179.7,143.25,29.09,65.51,199.21,199.2,1831.1,13.01,7.94,77.74,0.242,0,0
2025-03-16 09:50:00,180.2,143.68,28.67,64.69,198.88,200.39,1835.1,13.22,7.98,78.99,0.241,0,0
2025-03-16 09:55:00,180.12,143.05,28.97,66.19,199.78,199.22,1832.3,13.55,7.95,76.86,0.2452,0,0
2025-03-16 10:00:00,180.1,143.81,28.95,65.11,199.14,199.83,1829.1,13.27,8.17,78.7,0.2401,0,0
2025-03-16 10:05:00,179.79,143.22,28.47,65.32,200.75,198.94,1826.6,13.44,7.72,77.9,0.2417,0,0
2025-03-16 10:10:00,179.98,143.63,28.86,65.08,199.92,200.63,1834.1,13.32,7.99,78.55,0.2405,0,0
2025-03-16 10:15:00,180.2,143.7,28.82,65.42,199.16,199.0,1824.3,13.22,8.23,78.29,0.2411,0,0
2025-03-16 10:20:00,180.05,143.4,29.02,66.1,199.43,199.28,1829.4,13.47,8.09,77.29,0.2427,0,0
2025-03-16 10:25:00,180.05,143.61,28.87,65.18,198.71,200.01,1824.9,13.12,8.2,78.44,0.241,0,0
2025-03-16 10:30:00,180.29,143.78,29.1,65.24,198.95,198.79,1833.6,13.29,8.29,78.54,0.2415,0,0
2025-03-16 10:35:00,179.57,143.54,28.91,65.25,201.49,200.54,1829.2,13.33,8.1,78.29,0.2391,0,0
2025-03-16 10:40:00,179.69,143.63,28.82,65.04,199.0,198.87,1836.0,13.23,8.0,78.59,0.239,0,0
2025-03-16 10:45:00,180.16,143.31,28.89,65.93,200.13,200.47,1833.8,13.39,8.39,77.38,0.2436,0,0
2025-03-16 10:50:00,179.78,143.07,28.81,65.68,200.37,200.14,1828.1,13.16,7.95,77.38,0.2432,0,0
2025-03-16 10:55:00,180.09,143.5,28.83,66.03,201.03,200.82,1832.3,13.3,8.13,77.47,0.2419,0,0
2025-03-16 11:00:00,179.66,143.83,28.8,65.42,200.75,198.59,1830.3,13.34,8.02,78.4,0.2375,0,0
2025-03-16 11:05:00,179.75,143.63,28.3,64.28,199.86,199.02,1830.7,13.33,8.2,79.35,0.2385,0,0
2025-03-16 11:10:00,179.85,143.21,28.88,64.64,199.22,199.85,1828.7,13.38,7.75,78.57,0.2427,0,0
2025-03-16 11:15:00,179.99,143.43,28.71,64.89,201.62,200.98,1833.2,13.33,8.37,78.54,0.2417,0,0
2025-03-16 11:20:00,179.8,143.81,28.51,64.19,201.92,201.71,1831.5,13.5,8.23,79.62,0.2379,0,0
2025-03-16 11:25:00,180.3,143.67,28.83,65.93,200.29,198.78,1830.3,13.02,8.03,77.75,0.2418,0,0
2025-03-16 11:30:00,180.09,143.17,28.79,65.58,200.34,199.4,1832.3,13.08,8.0,77.59,0.244,0,0
2025-03-16 11:35:00,179.79,143.38,28.39,65.28,200.34,198.92,1835.5,13.36,8.17,78.1,0.2405,0,0
2025-03-16 11:40:00,180.21,143.69,28.43,64.67,200.2,202.28,1834.9,13.16,8.17,79.02,0.2406,0,0
2025-03-16 11:45:00,180.05,143.76,28.5,64.9,198.76,199.23,1831.1,13.3,8.12,78.87,0.2394,0,0
2025-03-16 11:50:00,179.81,143.28,28.63,65.52,199.77,199.84,1832.0,13.37,8.11,77.77,0.2416,0,0
2025-03-16 11:55:00,179.65,143.5,28.78,65.13,199.49,199.68,1827.5,13.72,8.28,78.37,0.2396,0,0
2025-03-16 12:00:00,180.24,143.2,28.89,65.55,199.74,199.94,1826.6,13.45,7.92,77.64,0.2447,0,0
2025-03-16 12:05:00,179.64,143.36,27.98,64.63,199.76,200.34,1833.7,13.14,8.21,78.73,0.2392,0,0
2025-03-16 12:10:00,180.23,143.43,28.66,65.27,199.55,200.1,1836.9,13.36,7.91,78.16,0.2428,0,0
2025-03-16 12:15:00,180.06,143.31,28.89,66.21,200.24,199.97,1839.7,13.56,8.12,77.1,0.2431,0,0
2025-03-16 12:20:00,179.61,143.5,28.52,64.42,198.95,199.34,1831.4,13.35,8.16,79.08,0.239,0,0
2025-03-16 12:25:00,180.04,143.46,28.87,65.32,200.55,200.23,1833.7,13.12,8.2,78.14,0.242,0,0
2025-03-16 12:30:00,179.87,143.49,28.14,65.16,199.4,199.33,1827.5,13.23,8.26,78.33,0.2398,0,0
2025-03-16 12:35:00,179.58,143.8,28.59,64.5,199.79,199.3,1830.6,13.53,7.89,79.31,0.237,0,0
2025-03-16 12:40:00,180.02,143.89,28.63,65.21,199.69,199.7,1825.4,13.38,8.23,78.68,0.2387,0,0
2025-03-16 12:45:00,180.08,143.62,28.3,64.74,201.13,199.56,1827.2,13.35,7.98,78.88,0.2402,0,0
2025-03-16 12:50:00,179.93,143.52,28.25,64.73,200.08,199.66,1833.6,13.51,8.02,78.79,0.24,0,0
2025-03-16 12:55:00,180.22,143.44,28.4,65.24,200.36,201.58,1832.9,13.37,7.96,78.2,0.2422,0,0
2025-03-16 13:00:00,179.54,143.51,28.92,64.86,201.03,201.56,1830.6,13.16,8.11,78.64,0.2392,0,0
2025-03-16 13:05:00,180.28,144.12,28.78,64.58,199.11,201.32,1832.8,13.36,8.18,79.53,0.2387,0,0
2025-03-16 13:10:00,179.98,143.31,28.09,64.84,200.27,199.12,1832.1,13.33,8.2,78.47,0.2414,0,0
2025-03-16 13:15:00,180.01,143.64,28.42,64.75,200.15,199.46,1825.5,13.36,8.06,78.89,0.2399,0,0
2025-03-16 13:20:00,180.34,144.03,28.14,64.46,200.81,201.48,1826.8,13.32,8.19,79.57,0.2386,0,0
2025-03-16 13:25:00,180.38,143.32,27.99,65.28,199.82,198.57,1829.7,13.14,8.21,78.03,0.2432,0,0
2025-03-16 13:30:00,179.84,143.56,28.23,64.4,199.11,199.96,1832.9,13.42,8.25,79.16,0.2393,0,0
2025-03-16 13:35:00,180.28,143.41,28.04,65.61,200.66,201.09,1828.6,13.35,8.12,77.8,0.2422,0,0
2025-03-16 13:40:00,180.14,143.54,28.49,64.32,201.25,201.43,1830.8,13.49,8.37,79.22,0.2414,0,0
2025-03-16 13:45:00,180.31,143.59,28.28,65.19,201.87,199.28,1833.4,13.15,8.09,78.4,0.2415,0,0
2025-03-16 13:50:00,180.07,143.29,28.69,65.16,200.07,200.86,1831.0,13.37,8.24,78.13,0.2429,0,0
2025-03-16 13:55:00,179.38,143.47,28.27,64.5,200.82,198.97,1829.0,13.41,8.18,78.97,0.2376,0,0
2025-03-16 14:00:00,180.04,143.63,28.25,64.5,199.4,199.07,1829.1,13.24,8.17,79.12,0.2399,0,0
2025-03-16 14:05:00,180.34,143.35,28.49,65.42,199.23,200.25,1832.4,13.11,8.34,77.93,0.2436,0,0
2025-03-16 14:10:00,180.18,143.51,28.69,65.75,200.39,199.62,1830.0,13.5,8.3,77.76,0.2421,0,0
2025-03-16 14:15:00,179.96,143.64,28.34,64.85,199.27,200.07,1832.1,13.42,8.08,78.79,0.2396,0,0
2025-03-16 14:20:00,179.96,143.37,28.12,64.7,200.16,199.49,1832.9,13.41,8.16,78.68,0.2409,0,0
2025-03-16 14:25:00,179.86,143.62,28.39,63.41,198.91,200.41,1823.6,13.29,8.19,80.21,0.2393,0,0
2025-03-16 14:30:00,180.12,143.63,28.73,65.45,199.57,198.64,1828.3,13.43,8.25,78.18,0.241,0,0
2025-03-16 14:35:00,180.02,143.01,28.16,65.45,201.72,200.06,1830.7,13.2,8.0,77.56,0.2437,0,0
2025-03-16 14:40:00,180.16,143.28,28.55,65.12,200.48,200.85,1832.0,13.18,8.4,78.16,0.2433,0,0
2025-03-16 14:45:00,179.82,143.6,28.51,65.04,199.03,199.85,1832.6,13.45,8.1,78.56,0.2393,0,0
2025-03-16 14:50:00,179.87,143.99,28.41,64.64,201.21,199.68,1829.3,13.4,7.85,79.35,0.2369,0,0
2025-03-16 14:55:00,179.43,143.37,28.4,64.43,199.44,200.13,1826.6,13.44,7.82,78.93,0.2388,0,0
2025-03-16 15:00:00,180.23,143.3,28.96,66.02,199.79,199.09,1833.3,13.19,8.16,77.28,0.2441,0,0
2025-03-16 15:05:00,180.59,143.52,28.51,65.38,199.69,200.24,1833.3,13.36,8.21,78.15,0.2437,0,0
2025-03-16 15:10:00,180.09,143.8,27.84,63.99,199.16,199.61,1829.4,13.28,8.16,79.81,0.2384,0,0
2025-03-16 15:15:00,180.09,143.11,28.57,65.12,199.79,200.58,1830.4,13.2,7.96,77.99,0.244,0,0
2025-03-16 15:20:00,179.94,143.33,28.41,65.33,201.48,201.44,1829.7,13.41,8.31,78.0,0.2416,0,0
2025-03-16 15:25:00,180.13,143.52,28.67,65.48,200.19,199.14,1827.2,13.31,7.81,78.04,0.2417,0,0
2025-03-16 15:30:00,179.78,143.76,28.62,64.7,199.66,199.9,1830.0,13.36,8.16,79.05,0.2383,0,0
2025-03-16 15:35:00,180.48,143.45,28.8,65.61,200.49,200.32,1832.1,13.38,8.09,77.85,0.2441,0,0
2025-03-16 15:40:00,179.94,143.69,28.74,65.01,202.08,200.57,1828.7,13.32,8.05,78.69,0.2397,0,0
2025-03-16 15:45:00,180.16,143.91,28.76,65.21,199.64,200.39,1831.7,13.49,8.07,78.7,0.2394,0,0
2025-03-16 15:50:00,180.21,143.68,28.39,64.58,198.56,199.43,1835.6,13.55,8.06,79.1,0.2407,0,0
2025-03-16 15:55:00,180.34,143.51,29.04,65.83,200.62,200.09,1830.0,13.36,8.1,77.67,0.2434,0,0
2025-03-16 16:00:00,179.99,143.32,28.48,65.19,199.65,199.02,1830.8,13.32,7.98,78.13,0.2421,0,0
2025-03-16 16:05:00,179.52,143.66,28.82,64.96,202.02,199.75,1830.7,13.67,8.4,78.7,0.238,0,0
2025-03-16 16:10:00,180.47,143.71,28.87,65.69,199.31,199.64,1831.7,13.3,8.32,78.01,0.2425,0,0
2025-03-16 16:15:00,180.18,143.52,28.69,65.32,200.46,199.89,1830.8,13.63,7.84,78.2,0.242,0,0
2025-03-16 16:20:00,180.24,143.46,28.4,65.1,201.28,201.76,1831.1,13.29,7.99,78.36,0.2422,0,0
2025-03-16 16:25:00,179.81,143.71,28.73,64.78,200.5,201.36,1837.9,13.54,8.06,78.93,0.2389,0,0
2025-03-16 16:30:00,179.97,143.18,29.02,65.82,200.57,200.42,1833.3,13.44,8.17,77.36,0.2437,0,0
2025-03-16 16:35:00,180.08,143.69,28.7,64.72,200.53,200.58,1829.0,13.39,8.24,78.97,0.2404,0,0
2025-03-16 16:40:00,180.43,143.09,28.8,65.5,200.1,200.61,1831.4,13.3,8.05,77.58,0.2463,0,0
2025-03-16 16:45:00,179.61,143.22,29.16,65.79,199.76,199.95,1830.7,13.44,7.77,77.43,0.2419,0,0
2025-03-16 16:50:00,180.17,143.38,28.97,66.18,200.78,200.01,1825.5,13.35,8.08,77.2,0.2433,0,0
2025-03-16 16:55:00,180.02,143.51,28.56,65.04,199.13,200.02,1829.1,13.61,8.08,78.48,0.2411,0,0
2025-03-16 17:00:00,180.24,143.64,29.38,65.54,198.9,200.27,1831.9,13.5,8.15,78.1,0.2426,0,0
2025-03-16 17:05:00,180.12,143.32,28.83,65.03,199.27,202.33,1824.9,13.31,8.25,78.29,0.2432,0,0
2025-03-16 17:10:00,179.99,143.61,28.69,65.2,200.56,199.0,1829.5,13.42,8.3,78.41,0.2404,0,0
2025-03-16 17:15:00,179.5,143.61,29.18,65.0,199.96,200.56,1826.7,13.38,8.24,78.61,0.2387,0,0
2025-03-16 17:20:00,179.95,143.48,29.28,65.63,200.28,198.75,1834.2,13.63,8.42,77.85,0.2421,0,0
2025-03-16 17:25:00,179.77,143.9,29.08,64.67,200.25,199.7,1835.2,13.46,8.09,79.23,0.2381,0,0
2025-03-16 17:30:00,179.63,143.41,28.77,65.47,201.26,199.84,1832.4,13.39,8.17,77.94,0.2401,0,0
2025-03-16 17:35:00,179.93,143.84,29.06,65.7,200.14,199.98,1833.3,13.27,7.98,78.14,0.2392,0,0
2025-03-16 17:40:00,180.18,143.56,29.14,66.13,200.91,200.34,1829.0,13.46,8.18,77.42,0.2425,0,0
2025-03-16 17:45:00,179.78,143.68,29.13,65.23,200.14,200.79,1831.7,13.25,8.38,78.45,0.2396,0,0
2025-03-16 17:50:00,180.11,143.43,29.62,66.22,200.5,201.22,1829.5,13.46,7.99,77.21,0.2437,0,0
2025-03-16 17:55:00,179.9,143.48,29.52,66.04,200.32,199.84,1837.4,13.32,8.01,77.44,0.2422,0,0
2025-03-16 18:00:00,179.7,143.45,29.23,65.27,199.18,199.71,1832.0,13.22,7.86,78.19,0.2409,0,0
2025-03-16 18:05:00,179.63,142.97,29.91,66.77,200.29,200.16,1832.5,13.19,7.77,76.2,0.2449,0,0
2025-03-16 18:10:00,179.89,143.78,29.44,65.81,200.53,198.71,1828.6,13.58,8.26,77.96,0.24,0,0
2025-03-16 18:15:00,179.9,143.71,29.4,66.09,201.02,199.7,1826.8,13.47,8.08,77.62,0.2405,0,0
2025-03-16 18:20:00,179.85,143.6,29.13,66.45,201.91,199.98,1832.9,13.39,8.19,77.15,0.2405,0,0
2025-03-16 18:25:00,180.23,143.39,29.81,66.65,200.1,200.72,1830.2,13.35,8.21,76.74,0.245,0,0
2025-03-16 18:30:00,180.09,143.49,29.35,65.92,198.44,199.72,1830.9,13.44,8.37,77.56,0.2428,0,0
2025-03-16 18:35:00,179.77,143.48,29.3,65.53,199.79,200.2,1827.5,13.57,7.87,77.95,0.2412,0,0
2025-03-16 18:40:00,179.57,143.75,29.5,64.78,200.62,201.45,1833.3,13.24,8.09,78.97,0.2387,0,0
