timestamp,hot_inlet_temp_c,hot_outlet_temp_c,cold_inlet_temp_c,cold_outlet_temp_c,hot_flow_rate_lpm,cold_flow_rate_lpm,heat_transfer_coeff_wm2k,pressure_drop_hot_kpa,pressure_drop_cold_kpa,approach_temp_c,effectiveness,pump_trip_event,cleaning_cycle
2025-03-16 18:45:00,180.04,143.62,29.45,65.7,200.23,201.19,1829.9,13.26,8.03,77.92,0.2418,0,0
2025-03-16 18:50:00,180.41,143.48,29.69,66.72,199.42,199.32,1828.5,13.38,8.15,76.76,0.245,0,0
2025-03-16 18:55:00,179.9,143.6,29.71,65.76,200.01,199.63,1830.0,13.56,8.08,77.84,0.2417,0,0
2025-03-16 19:00:00,180.18,143.79,29.59,65.87,200.59,199.75,1830.4,13.43,8.03,77.92,0.2417,0,0
2025-03-16 19:05:00,180.28,143.52,29.82,66.82,199.14,199.35,1831.9,13.27,7.92,76.7,0.2443,0,0
2025-03-16 19:10:00,179.8,143.45,29.98,66.33,199.16,199.32,1825.3,13.61,8.13,77.11,0.2426,0,0
2025-03-16 19:15:00,180.39,143.5,29.93,67.39,202.02,200.88,1830.0,13.4,8.05,76.11,0.2452,0,0
2025-03-16 19:20:00,179.96,143.32,29.77,65.45,198.86,200.74,1830.9,13.39,8.05,77.86,0.244,0,0
2025-03-16 19:25:00,179.8,143.54,30.14,66.9,200.12,198.44,1832.0,13.3,8.09,76.64,0.2423,0,0
2025-03-16 19:30:00,179.96,144.01,29.8,65.58,199.43,199.37,1826.0,13.3,8.08,78.44,0.2394,0,0
2025-03-16 19:35:00,180.01,144.01,29.86,65.38,199.53,200.1,1830.5,13.47,8.21,78.63,0.2397,0,0
2025-03-16 19:40:00,180.17,143.63,30.01,66.85,202.33,201.19,1826.2,13.63,8.04,76.78,0.2433,0,0
2025-03-16 19:45:00,179.56,143.68,29.99,66.02,199.56,200.27,1828.7,13.53,8.06,77.66,0.2399,0,0
2025-03-16 19:50:00,179.82,143.6,30.09,65.69,198.38,199.6,1827.7,13.56,8.44,77.91,0.2419,0,0
2025-03-16 19:55:00,179.87,144.11,30.13,65.95,199.2,199.41,1828.6,13.57,8.19,78.16,0.2388,0,0
2025-03-16 20:00:00,179.67,143.57,30.02,65.94,199.52,200.33,1824.5,13.39,8.19,77.62,0.2413,0,0
2025-03-16 20:05:00,179.87,143.95,30.05,65.62,199.93,199.65,1829.4,13.57,8.0,78.34,0.2397,0,0
2025-03-16 20:10:00,180.03,143.34,30.13,66.25,199.76,199.95,1831.4,13.34,7.92,77.09,0.2448,0,0
2025-03-16 20:15:00,179.71,143.45,30.09,66.12,199.43,201.37,1831.9,13.48,8.15,77.34,0.2423,0,0
2025-03-16 20:20:00,180.11,143.43,30.58,67.47,201.85,200.4,1830.6,13.19,8.27,75.96,0.2453,0,0
2025-03-16 20:25:00,180.15,144.11,30.13,65.92,199.1,200.65,1824.5,13.53,8.34,78.19,0.2402,0,0
2025-03-16 20:30:00,180.23,143.85,30.29,66.49,199.96,199.95,1828.3,13.34,8.15,77.36,0.2426,0,0
2025-03-16 20:35:00,180.07,143.41,30.25,67.39,200.8,198.88,1832.8,13.23,8.25,76.02,0.2447,0,0
2025-03-16 20:40:00,180.05,143.72,30.51,66.93,199.84,198.85,1823.8,13.48,7.92,76.78,0.243,0,0
2025-03-16 20:45:00,179.89,143.47,30.02,66.6,201.29,199.72,1825.0,13.55,8.12,76.86,0.243,0,0
2025-03-16 20:50:00,180.09,143.61,30.67,67.07,199.03,200.63,1831.3,13.37,7.95,76.54,0.2441,0,0
2025-03-16 20:55:00,179.97,143.58,30.59,67.44,200.77,199.89,1834.0,13.39,7.93,76.14,0.2436,0,0
2025-03-16 21:00:00,180.21,143.34,30.56,67.73,201.05,200.2,1830.0,13.62,8.11,75.6,0.2464,0,0
2025-03-16 21:05:00,180.34,143.92,30.55,67.35,201.14,199.46,1833.3,13.64,8.17,76.56,0.2432,0,0
2025-03-16 21:10:00,180.36,143.71,31.04,67.57,200.35,200.8,1825.9,13.53,8.01,76.14,0.2454,0,0
2025-03-16 21:15:00,179.9,143.42,30.6,67.04,198.94,199.92,1827.9,13.27,8.18,76.38,0.2443,0,0
2025-03-16 21:20:00,180.1,143.13,30.34,67.61,200.22,199.74,1830.8,13.24,8.36,75.52,0.2469,0,0
2025-03-16 21:25:00,180.67,143.58,30.7,67.49,199.28,199.72,1826.9,13.53,8.11,76.09,0.2473,0,0
2025-03-16 21:30:00,179.97,143.82,30.53,66.62,200.98,201.36,1835.1,13.73,8.13,77.2,0.2419,0,0
2025-03-16 21:35:00,179.95,143.84,30.27,66.08,199.49,200.7,1830.7,13.58,8.35,77.76,0.2413,0,0
2025-03-16 21:40:00,179.35,144.01,30.5,65.56,199.73,200.14,1830.5,13.59,8.13,78.46,0.2374,0,0
2025-03-16 21:45:00,179.99,143.38,30.35,67.2,200.68,199.11,1829.1,13.48,8.29,76.18,0.2447,0,0
2025-03-16 21:50:00,180.05,143.84,30.67,66.77,199.42,200.7,1824.0,13.41,8.25,77.07,0.2424,0,0
2025-03-16 21:55:00,179.93,144.02,30.93,66.92,199.75,200.03,1825.4,13.73,8.25,77.1,0.241,0,0
2025-03-16 22:00:00,179.98,143.31,30.96,67.45,199.09,200.1,1823.9,13.39,8.08,75.86,0.2461,0,0
2025-03-16 22:05:00,180.22,143.52,30.82,66.87,200.31,201.81,1827.7,13.36,8.15,76.65,0.2457,0,0
2025-03-16 22:10:00,180.39,143.68,30.46,67.04,200.41,201.03,1829.7,13.56,8.24,76.64,0.2448,0,0
2025-03-16 22:15:00,180.01,143.66,31.03,66.86,199.23,200.37,1828.5,13.28,7.92,76.8,0.244,0,0
2025-03-16 22:20:00,179.73,143.63,30.72,66.9,200.73,200.35,1828.5,13.72,8.12,76.73,0.2423,0,0
2025-03-16 22:25:00,180.14,142.86,30.86,68.12,200.55,200.66,1827.3,13.51,8.21,74.74,0.2498,0,0
2025-03-16 22:30:00,179.81,144.02,30.74,66.81,200.79,199.37,1825.5,13.75,8.25,77.21,0.2401,0,0
2025-03-16 22:35:00,180.02,143.31,31.16,68.28,199.12,198.51,1828.0,13.45,7.92,75.03,0.2466,0,0
2025-03-16 22:40:00,179.88,143.57,30.85,67.33,200.37,200.2,1825.1,13.51,8.06,76.23,0.2437,0,0
2025-03-16 22:45:00,180.23,143.77,31.5,67.97,200.44,199.28,1830.5,13.38,8.09,75.8,0.2451,0,0
2025-03-16 22:50:00,180.06,143.2,31.09,68.25,201.74,200.12,1830.6,13.49,8.39,74.95,0.2474,0,0
2025-03-16 22:55:00,180.19,143.57,31.32,68.33,199.95,198.89,1827.2,13.63,8.15,75.24,0.246,0,0
2025-03-16 23:00:00,180.07,143.05,30.64,68.4,201.35,199.34,1827.3,13.44,7.86,74.65,0.2477,0,0
2025-03-16 23:05:00,180.6,143.48,30.83,67.91,200.3,200.16,1830.6,13.3,7.96,75.57,0.2478,0,0
2025-03-16 23:10:00,180.09,143.99,31.14,66.79,200.31,201.31,1833.3,13.19,8.04,77.2,0.2424,0,0
2025-03-16 23:15:00,180.2,143.38,31.15,67.99,199.4,200.17,1832.6,13.5,8.13,75.4,0.247,0,0
2025-03-16 23:20:00,180.17,143.48,31.6,68.47,198.6,199.58,1831.6,13.43,8.07,75.0,0.247,0,0
2025-03-16 23:25:00,180.06,143.25,31.0,67.14,198.49,199.82,1827.3,13.45,8.1,76.1,0.2469,0,0
2025-03-16 23:30:00,180.28,143.91,31.38,67.39,200.79,202.11,1827.6,13.56,8.15,76.51,0.2443,0,0
2025-03-16 23:35:00,179.76,143.37,31.6,67.79,199.1,200.74,1826.4,13.49,7.9,75.57,0.2456,0,0
2025-03-16 23:40:00,180.25,143.71,30.95,67.51,199.75,199.38,1830.4,13.72,8.05,76.2,0.2447,0,0
2025-03-16 23:45:00,180.48,143.42,30.98,68.71,201.35,199.16,1826.0,13.42,8.22,74.71,0.2479,0,0
2025-03-16 23:50:00,180.25,143.96,30.87,66.91,198.12,200.18,1830.2,13.45,8.37,77.05,0.2429,0,0
2025-03-16 23:55:00,179.49,143.52,31.13,67.19,200.11,199.84,1825.2,13.51,8.27,76.32,0.2424,0,0
2025-03-17 00:00:00,179.76,143.29,31.26,67.39,199.25,200.06,1828.1,13.58,8.21,75.9,0.2456,0,0
2025-03-17 00:05:00,179.94,143.69,31.01,67.13,199.46,198.95,1828.1,13.1,8.23,76.56,0.2434,0,0
2025-03-17 00:10:00,180.02,143.36,31.2,67.34,199.43,199.56,1823.5,13.45,7.98,76.01,0.2464,0,0
2025-03-17 00:15:00,179.5,143.59,31.43,67.58,201.75,199.23,1825.9,13.49,8.17,76.01,0.2426,0,0
2025-03-17 00:20:00,179.89,143.36,31.05,67.5,199.88,201.0,1830.5,13.49,8.23,75.86,0.2454,0,0
2025-03-17 00:25:00,179.78,143.59,31.02,67.41,200.11,199.7,1827.1,13.46,7.98,76.18,0.2433,0,0
2025-03-17 00:30:00,180.39,143.46,31.38,67.9,199.22,199.23,1827.3,13.63,7.94,75.56,0.2478,0,0
2025-03-17 00:35:00,180.07,143.35,31.16,67.93,200.49,199.86,1828.0,13.42,8.24,75.42,0.2466,0,0
2025-03-17 00:40:00,179.81,143.59,31.05,67.31,199.95,200.26,1824.3,13.37,8.23,76.27,0.2435,0,0
2025-03-17 00:45:00,179.9,143.91,31.58,67.61,200.04,200.5,1825.9,13.2,8.29,76.3,0.2426,0,0
2025-03-17 00:50:00,179.9,143.45,31.23,67.7,200.84,199.42,1827.3,13.51,8.07,75.74,0.2452,0,0
2025-03-17 00:55:00,179.77,143.48,31.57,68.14,200.65,199.74,1823.4,13.66,8.09,75.34,0.2449,0,0
2025-03-17 01:00:00,180.45,143.21,31.17,69.3,203.01,198.59,1828.1,13.24,8.13,73.91,0.2495,0,0
2025-03-17 01:05:00,179.9,143.74,31.75,67.41,199.85,200.74,1830.0,13.49,7.81,76.33,0.2441,0,0
2025-03-17 01:10:00,179.78,143.48,31.46,67.61,200.06,200.57,1825.1,13.49,8.18,75.87,0.2448,0,0
2025-03-17 01:15:00,179.95,143.32,31.36,67.95,199.6,199.56,1827.6,13.51,8.25,75.37,0.2465,0,0
2025-03-17 01:20:00,180.07,143.54,31.14,67.86,199.8,200.02,1826.4,13.89,8.1,75.68,0.2453,0,0
2025-03-17 01:25:00,180.19,143.71,31.12,67.34,199.72,200.31,1827.6,13.7,7.98,76.37,0.2447,0,0
2025-03-17 01:30:00,180.22,144.08,31.01,67.09,200.73,199.17,1827.4,13.54,8.32,76.99,0.2422,0,0
2025-03-17 01:35:00,180.06,143.89,31.35,67.89,200.13,200.02,1827.9,13.39,8.19,76.0,0.2432,0,0
2025-03-17 01:40:00,179.94,143.75,31.35,67.69,200.97,199.52,1827.7,13.39,8.11,76.07,0.2435,0,0
2025-03-17 01:45:00,179.96,143.48,31.23,67.7,201.96,201.02,1831.2,13.49,8.02,75.79,0.2452,0,0
2025-03-17 01:50:00,179.77,143.77,31.43,67.97,200.66,199.04,1833.6,13.34,7.84,75.79,0.2427,0,0
2025-03-17 01:55:00,179.79,143.41,31.37,67.7,199.46,200.41,1824.9,13.56,8.15,75.71,0.2451,0,0
2025-03-17 02:00:00,179.95,144.08,31.75,67.41,198.05,200.66,1825.6,13.17,8.31,76.67,0.2421,0,0
2025-03-17 02:05:00,179.68,143.73,31.66,67.51,199.29,200.78,1827.9,13.47,8.09,76.22,0.2429,0,0
2025-03-17 02:10:00,179.7,143.75,30.87,66.94,199.4,200.05,1828.0,13.44,7.99,76.81,0.2416,0,0
2025-03-17 02:15:00,179.8,144.05,31.12,66.88,198.37,199.74,1830.2,13.76,8.2,77.17,0.2405,0,0
2025-03-17 02:20:00,179.61,143.45,31.17,67.11,198.98,200.63,1832.8,13.63,8.34,76.34,0.2436,0,0
2025-03-17 02:25:00,179.85,143.62,30.98,67.55,199.16,198.92,1824.1,13.73,7.72,76.08,0.2434,0,0
2025-03-17 02:30:00,179.75,143.2,31.65,67.63,199.96,200.5,1821.9,13.65,7.81,75.57,0.2468,0,0
2025-03-17 02:35:00,179.9,143.66,31.37,68.21,198.92,197.58,1829.5,13.65,7.55,75.45,0.244,0,0
2025-03-17 02:40:00,179.92,143.66,31.62,68.65,200.43,198.51,1827.4,13.37,8.09,75.01,0.2445,0,0
2025-03-17 02:45:00,180.11,144.01,31.37,67.69,199.49,198.85,1825.8,13.52,8.35,76.32,0.2427,0,0
2025-03-17 02:50:00,179.9,143.72,31.02,66.98,199.85,201.25,1823.6,13.39,8.06,76.74,0.243,0,0
2025-03-17 02:55:00,179.91,143.92,30.89,66.86,199.02,199.38,1830.0,13.41,8.33,77.06,0.2415,0,0
2025-03-17 03:00:00,180.02,143.98,31.4,67.24,199.9,200.68,1826.8,13.85,8.11,76.74,0.2425,0,0
2025-03-17 03:05:00,179.69,143.68,31.1,67.09,199.43,201.05,1832.5,13.54,8.03,76.59,0.2423,0,0
2025-03-17 03:10:00,179.65,143.67,31.61,68.33,200.99,199.72,1825.7,13.62,8.14,75.34,0.243,0,0
2025-03-17 03:15:00,180.01,143.48,31.16,67.61,198.87,200.05,1830.6,13.6,8.04,75.87,0.2454,0,0
2025-03-17 03:20:00,180.3,143.33,30.89,68.49,200.09,199.24,1832.3,13.53,8.2,74.83,0.2475,0,0
2025-03-17 03:25:00,179.86,144.12,30.86,66.62,200.01,198.98,1826.1,13.65,8.09,77.5,0.2399,0,0
2025-03-17 03:30:00,180.01,143.45,31.42,67.81,199.92,200.3,1830.2,13.51,8.0,75.64,0.2461,0,0
2025-03-17 03:35:00,180.22,143.35,30.55,67.73,200.66,200.22,1823.1,13.39,8.03,75.63,0.2463,0,0
2025-03-17 03:40:00,179.93,143.77,30.59,66.96,200.04,200.87,1830.3,13.63,7.97,76.82,0.2421,0,0
2025-03-17 03:45:00,180.1,143.47,30.73,67.2,198.76,199.72,1822.4,13.51,7.82,76.27,0.2452,0,0
2025-03-17 03:50:00,180.01,143.55,30.79,66.73,198.96,200.58,1820.4,13.61,8.24,76.82,0.2443,0,0
2025-03-17 03:55:00,179.86,143.64,31.42,67.46,199.46,199.25,1827.4,13.6,7.92,76.19,0.244,0,0
2025-03-17 04:00:00,180.13,143.59,31.0,67.1,198.34,200.15,1826.5,13.82,8.06,76.49,0.245,0,0
2025-03-17 04:05:00,179.96,143.48,30.75,67.7,200.15,199.01,1820.6,13.55,8.59,75.79,0.2445,0,0
2025-03-17 04:10:00,180.06,143.64,31.07,67.98,200.67,200.91,1826.0,13.78,8.11,75.66,0.2444,0,0
2025-03-17 04:15:00,180.12,143.32,30.37,67.43,200.18,199.24,1826.5,13.65,8.14,75.89,0.2457,0,0
2025-03-17 04:20:00,179.56,143.88,31.22,66.95,198.37,198.64,1827.3,13.45,8.21,76.93,0.2405,0,0
2025-03-17 04:25:00,180.19,143.89,31.29,67.71,199.82,199.08,1827.6,13.78,8.14,76.18,0.2438,0,0
2025-03-17 04:30:00,180.03,144.05,31.0,66.76,199.58,200.64,1825.1,13.54,7.97,77.29,0.2414,0,0
2025-03-17 04:35:00,179.51,143.67,30.82,66.84,199.88,201.31,1829.3,13.57,8.16,76.83,0.241,0,0
2025-03-17 04:40:00,180.18,143.57,31.06,67.86,201.46,200.44,1825.9,13.25,8.07,75.7,0.2455,0,0
2025-03-17 04:45:00,179.81,143.69,31.07,66.66,199.68,200.66,1824.8,13.7,8.2,77.04,0.2428,0,0
2025-03-17 04:50:00,180.11,143.66,31.21,67.52,199.52,201.45,1828.5,13.66,8.11,76.14,0.2448,0,0
2025-03-17 04:55:00,179.91,143.68,30.37,66.48,200.33,199.12,1825.5,13.63,8.13,77.19,0.2423,0,0
2025-03-17 05:00:00,180.06,143.47,30.75,67.27,200.58,200.93,1821.1,13.31,8.05,76.2,0.2451,0,0
2025-03-17 05:05:00,179.98,143.75,30.75,66.68,200.22,200.68,1828.4,13.67,7.98,77.07,0.2428,0,0
2025-03-17 05:10:00,179.83,143.23,30.94,67.08,199.27,200.21,1827.0,13.46,7.89,76.15,0.2458,0,0
2025-03-17 05:15:00,179.63,143.46,30.46,66.48,200.96,199.91,1826.5,13.91,8.3,76.98,0.2425,0,0
2025-03-17 05:20:00,180.18,143.38,30.19,66.85,199.78,198.96,1829.7,13.5,7.82,76.53,0.2454,0,0
2025-03-17 05:25:00,179.88,143.67,30.48,66.69,200.51,200.07,1828.1,13.56,8.2,76.98,0.2423,0,0
2025-03-17 05:30:00,179.96,143.68,30.98,67.14,200.65,201.25,1830.4,13.87,7.97,76.54,0.2435,0,0
2025-03-17 05:35:00,180.04,143.33,30.33,67.27,200.18,199.72,1821.2,13.7,8.18,76.06,0.2452,0,0
2025-03-17 05:40:00,179.78,144.13,30.42,66.68,201.24,200.95,1826.7,13.66,8.16,77.45,0.2386,0,0
2025-03-17 05:45:00,179.72,143.89,30.81,66.74,200.77,200.36,1828.3,13.82,8.15,77.15,0.2406,0,0
2025-03-17 05:50:00,180.57,144.12,30.6,67.22,200.88,199.5,1826.6,13.57,8.24,76.9,0.243,0,0
2025-03-17 05:55:00,179.81,143.94,30.02,65.58,200.53,201.07,1826.0,13.54,8.0,78.36,0.2395,0,0
2025-03-17 06:00:00,179.82,143.56,30.47,66.96,200.43,199.21,1827.0,13.63,8.04,76.6,0.2428,0,0
2025-03-17 06:05:00,180.07,143.56,29.81,66.57,199.32,201.52,1817.8,13.9,7.86,76.99,0.2429,0,0
2025-03-17 06:10:00,180.11,143.21,30.21,66.7,199.07,201.6,1824.9,13.59,8.08,76.51,0.2462,0,0
2025-03-17 06:15:00,180.01,143.51,30.04,67.17,200.5,199.61,1825.7,13.71,8.2,76.35,0.2433,0,0
2025-03-17 06:20:00,180.05,143.53,30.72,67.38,200.45,199.29,1817.9,13.66,8.03,76.14,0.2446,0,0
2025-03-17 06:25:00,180.18,143.51,29.95,66.7,200.27,199.1,1821.4,13.62,8.0,76.81,0.2441,0,0
2025-03-17 06:30:00,180.12,144.07,29.93,65.63,198.69,201.11,1830.2,13.55,7.96,78.43,0.24,0,0
2025-03-17 06:35:00,179.66,143.17,30.31,66.65,200.12,199.74,1829.3,13.73,8.16,76.51,0.2443,0,0
2025-03-17 06:40:00,179.94,143.24,30.0,66.33,199.16,198.92,1825.3,13.37,8.12,76.91,0.2448,0,0
2025-03-17 06:45:00,180.18,143.69,29.88,66.28,199.25,199.28,1825.2,13.76,8.22,77.41,0.2428,0,0
2025-03-17 06:50:00,179.57,143.79,29.48,64.82,199.32,201.01,1826.7,13.33,8.17,78.97,0.2384,0,0
2025-03-17 06:55:00,180.07,143.36,30.0,66.87,198.79,198.12,1825.5,13.68,8.32,76.48,0.2446,0,0
2025-03-17 07:00:00,179.78,144.12,29.94,65.84,199.73,199.23,1826.4,13.57,8.27,78.28,0.238,0,0
2025-03-17 07:05:00,179.87,143.65,29.85,66.37,200.27,199.38,1831.0,13.62,8.21,77.28,0.2414,0,0
2025-03-17 07:10:00,179.92,143.35,29.92,66.79,200.97,199.98,1826.0,13.25,8.08,76.56,0.2438,0,0
2025-03-17 07:15:00,180.14,143.41,30.01,66.99,199.64,199.74,1830.0,13.47,8.11,76.42,0.2446,0,0
2025-03-17 07:20:00,180.25,143.59,29.85,66.33,199.58,200.0,1820.9,13.55,8.07,77.27,0.2437,0,0
2025-03-17 07:25:00,179.99,143.57,29.71,65.92,198.88,199.37,1826.5,13.58,8.06,77.65,0.2424,0,0
2025-03-17 07:30:00,179.93,143.18,29.93,67.06,200.19,199.24,1826.6,13.89,8.17,76.12,0.245,0,0
2025-03-17 07:35:00,180.28,143.22,30.01,66.88,201.0,200.96,1827.5,13.58,8.21,76.34,0.2466,0,0
2025-03-17 07:40:00,180.21,143.93,29.85,66.15,200.41,199.55,1824.6,13.68,8.12,77.77,0.2413,0,0
2025-03-17 07:45:00,179.79,143.12,29.79,66.49,199.33,200.57,1828.2,13.73,8.16,76.63,0.2445,0,0
2025-03-17 07:50:00,179.82,143.47,29.66,65.98,199.83,199.59,1825.1,13.57,8.01,77.5,0.242,0,0
2025-03-17 07:55:00,179.84,143.56,29.42,65.37,199.47,200.46,1828.7,13.75,8.14,78.18,0.2412,0,0
2025-03-17 08:00:00,179.89,143.62,29.81,65.84,199.83,200.55,1824.6,13.61,7.99,77.78,0.2417,0,0
2025-03-17 08:05:00,179.96,144.19,29.4,65.23,200.53,200.8,1818.9,13.52,8.19,78.95,0.2376,0,0
2025-03-17 08:10:00,180.4,143.85,29.36,65.83,199.23,199.82,1824.0,13.69,8.22,78.02,0.242,0,0
2025-03-17 08:15:00,180.16,143.81,29.56,66.05,199.39,200.49,1828.5,13.58,8.07,77.75,0.2414,0,0
2025-03-17 08:20:00,180.3,143.45,29.64,66.08,199.45,200.13,1827.0,13.65,7.85,77.37,0.2446,0,0
2025-03-17 08:25:00,179.78,143.66,29.43,66.32,201.44,199.35,1824.9,13.57,8.03,77.34,0.2402,0,0
2025-03-17 08:30:00,179.87,143.86,29.38,65.3,199.13,200.33,1819.4,13.21,8.2,78.56,0.2392,0,0
2025-03-17 08:35:00,180.45,143.51,29.66,66.11,200.03,199.73,1825.9,13.6,8.43,77.4,0.245,0,0
2025-03-17 08:40:00,180.16,143.7,29.29,65.9,200.57,197.95,1827.4,13.77,8.25,77.8,0.2417,0,0
2025-03-17 08:45:00,180.07,143.47,29.42,65.83,199.04,200.06,1824.5,13.57,7.99,77.64,0.243,0,0
2025-03-17 08:50:00,179.81,143.08,29.34,66.12,200.5,198.97,1818.5,13.56,8.12,76.96,0.2441,0,0
2025-03-17 08:55:00,180.51,144.07,29.13,65.8,200.45,197.97,1824.3,13.4,8.04,78.27,0.2407,0,0
2025-03-17 09:00:00,180.22,143.69,29.38,65.89,199.87,199.96,1824.3,13.7,7.92,77.8,0.2422,0,0
2025-03-17 09:05:00,179.93,143.71,28.89,65.22,200.59,199.53,1819.5,13.8,8.37,78.49,0.2398,0,0
2025-03-17 09:10:00,180.04,143.18,29.11,66.03,202.1,200.99,1820.8,13.73,8.19,77.15,0.2442,0,0
2025-03-17 09:15:00,179.94,143.61,29.0,65.19,199.13,200.75,1826.7,13.38,8.44,78.42,0.2407,0,0
2025-03-17 09:20:00,180.3,143.89,29.18,65.18,199.2,199.67,1828.6,13.79,8.03,78.71,0.2409,0,0
2025-03-17 09:25:00,179.9,143.22,29.17,65.33,199.03,201.08,1822.5,13.49,8.32,77.89,0.2433,0,0
2025-03-17 09:30:00,180.03,143.3,29.32,65.99,199.77,199.24,1822.7,13.48,8.03,77.31,0.2437,0,0
2025-03-17 09:35:00,179.84,143.74,28.81,65.04,200.98,200.42,1823.0,13.63,8.24,78.7,0.239,0,0
2025-03-17 09:40:00,179.77,143.52,28.9,65.25,200.26,199.63,1823.4,13.68,7.9,78.28,0.2403,0,0
2025-03-17 09:45:00,179.97,143.56,28.99,65.77,199.79,199.4,1824.1,13.6,8.12,77.79,0.2411,0,0
2025-03-17 09:50:00,179.78,143.36,28.63,64.88,201.09,200.66,1831.1,13.59,8.32,78.48,0.241,0,0
2025-03-17 09:55:00,179.55,143.56,28.78,65.14,200.81,198.97,1825.7,13.37,8.16,78.42,0.2387,0,0
2025-03-17 10:00:00,179.62,144.03,28.81,64.0,199.76,199.4,1826.0,13.65,8.46,80.03,0.236,0,0
2025-03-17 10:05:00,179.81,144.13,28.65,64.27,200.08,199.74,1829.6,13.61,8.21,79.86,0.2361,0,0
2025-03-17 10:10:00,180.18,143.96,28.5,64.52,200.23,200.45,1821.0,13.77,8.33,79.43,0.2388,0,0
2025-03-17 10:15:00,179.41,143.71,28.59,64.21,200.02,200.27,1824.4,13.6,8.11,79.5,0.2367,0,0
2025-03-17 10:20:00,179.73,143.26,28.6,64.94,201.36,198.44,1820.6,13.7,7.99,78.32,0.2413,0,0
2025-03-17 10:25:00,179.71,143.47,28.31,64.95,202.26,201.12,1822.6,13.86,8.14,78.52,0.2394,0,0
2025-03-17 10:30:00,179.95,143.51,29.14,65.89,199.99,199.96,1828.9,13.8,8.04,77.62,0.2416,0,0
2025-03-17 10:35:00,180.1,143.4,28.6,65.39,199.36,199.26,1820.4,14.04,8.11,78.01,0.2422,0,0
2025-03-17 10:40:00,179.82,143.58,28.9,65.41,201.65,200.42,1823.0,13.39,8.44,78.17,0.2401,0,0
2025-03-17 10:45:00,180.18,143.72,28.71,65.04,199.16,199.53,1828.1,13.6,8.24,78.68,0.2407,0,0
2025-03-17 10:50:00,180.6,143.64,28.41,65.72,200.92,199.66,1824.1,13.63,7.88,77.92,0.2428,0,0
2025-03-17 10:55:00,179.67,143.46,28.54,64.73,199.8,199.7,1828.1,13.48,7.94,78.74,0.2395,0,0
2025-03-17 11:00:00,179.54,143.64,28.54,64.41,200.33,199.72,1829.9,13.66,7.82,79.24,0.2377,0,0
2025-03-17 11:05:00,179.8,143.45,28.36,64.38,200.15,200.14,1823.2,13.71,8.26,79.07,0.2401,0,0
2025-03-17 11:10:00,179.77,143.58,28.54,64.62,198.77,200.4,1822.4,13.71,7.96,78.96,0.2393,0,0
2025-03-17 11:15:00,180.21,143.51,29.11,66.13,200.31,200.05,1824.0,13.72,8.23,77.38,0.2429,0,0
2025-03-17 11:20:00,180.21,143.93,28.26,64.63,200.19,200.16,1824.3,13.86,8.04,79.3,0.2388,0,0
2025-03-17 11:25:00,180.16,143.98,28.38,64.42,201.09,199.38,1818.5,13.61,8.26,79.56,0.2384,0,0
2025-03-17 11:30:00,179.97,143.51,28.56,65.47,199.76,199.27,1825.1,13.74,8.3,78.04,0.2408,0,0
2025-03-17 11:35:00,180.09,143.76,28.36,64.59,200.33,200.34,1825.5,13.49,8.06,79.17,0.2394,0,0
2025-03-17 11:40:00,180.26,143.88,28.15,64.55,199.4,200.84,1828.7,13.56,8.11,79.33,0.2391,0,0
2025-03-17 11:45:00,180.58,143.47,28.45,65.96,200.26,199.56,1823.7,13.8,8.19,77.51,0.2439,0,0
2025-03-17 11:50:00,180.25,143.14,28.08,65.02,199.11,200.86,1824.8,13.69,8.08,78.12,0.2439,0,0
2025-03-17 11:55:00,180.35,143.84,28.7,65.41,200.02,199.77,1825.8,13.57,7.92,78.43,0.2407,0,0
2025-03-17 12:00:00,179.97,143.62,28.54,65.1,198.33,198.71,1823.3,13.48,7.89,78.52,0.2401,0,0
2025-03-17 12:05:00,179.8,143.33,28.13,64.41,200.39,199.9,1823.9,13.53,8.13,78.92,0.2405,0,0
2025-03-17 12:10:00,179.96,144.02,28.03,64.21,200.63,200.23,1823.2,13.59,8.31,79.81,0.2365,0,0
2025-03-17 12:15:00,180.16,143.67,28.53,64.68,198.89,199.88,1828.4,13.76,8.22,78.99,0.2406,0,0
2025-03-17 12:20:00,179.73,144.4,28.59,63.43,199.71,200.02,1817.6,13.59,8.29,80.97,0.2338,0,0
2025-03-17 12:25:00,179.84,143.83,27.66,63.4,199.51,199.02,1828.7,13.73,8.15,80.43,0.2366,0,0
2025-03-17 12:30:00,179.82,143.8,28.27,64.1,199.4,200.01,1819.8,13.63,7.9,79.7,0.2377,0,0
2025-03-17 12:35:00,180.46,142.97,28.6,66.01,200.83,200.23,1828.5,13.74,8.36,76.96,0.2468,0,0
2025-03-17 12:40:00,179.97,143.6,28.2,64.96,200.0,199.34,1828.7,13.53,8.37,78.64,0.2397,0,0
2025-03-17 12:45:00,179.98,144.2,27.85,63.82,200.3,199.13,1825.8,13.7,8.01,80.38,0.2352,0,0
2025-03-17 12:50:00,179.92,143.3,28.27,64.3,200.25,200.86,1827.6,13.84,8.24,79.0,0.2414,0,0
2025-03-17 12:55:00,180.07,144.03,28.35,64.3,198.46,198.85,1826.2,13.66,8.09,79.73,0.2376,0,0
2025-03-17 13:00:00,179.62,143.83,27.73,64.28,199.96,197.88,1823.3,13.7,8.02,79.54,0.2356,0,0
2025-03-17 13:05:00,180.09,143.74,28.38,64.74,198.89,198.54,1825.3,13.61,7.8,79.0,0.2396,0,0
2025-03-17 13:10:00,179.96,143.79,28.6,64.98,199.73,198.08,1825.5,13.74,7.97,78.81,0.2389,0,0
2025-03-17 13:15:00,180.2,143.52,28.64,65.19,200.35,200.19,1826.4,13.5,7.91,78.33,0.242,0,0
2025-03-17 13:20:00,180.34,143.81,27.55,63.91,199.41,201.01,1826.7,13.7,8.08,79.9,0.2391,0,0
2025-03-17 13:25:00,179.77,143.2,28.31,65.53,199.46,200.15,1821.8,13.66,8.09,77.67,0.2415,0,0
2025-03-17 13:30:00,179.8,143.81,28.47,64.3,199.28,199.45,1823.7,13.85,8.24,79.51,0.2378,0,0
2025-03-17 13:35:00,180.05,143.72,27.75,63.55,199.34,200.57,1830.4,13.52,8.2,80.17,0.2386,0,0
2025-03-17 13:40:00,179.92,143.98,28.2,64.11,200.13,198.99,1824.5,13.55,8.15,79.87,0.2369,0,0
2025-03-17 13:45:00,179.68,143.44,28.74,65.54,200.43,199.81,1822.6,13.85,7.82,77.91,0.2401,0,0
2025-03-17 13:50:00,180.35,143.72,28.26,64.95,199.96,199.59,1823.8,13.65,8.1,78.78,0.2408,0,0
2025-03-17 13:55:00,180.52,143.69,28.17,64.64,200.27,200.05,1827.0,13.6,8.21,79.05,0.2418,0,0
2025-03-17 14:00:00,179.72,143.48,28.06,64.53,200.22,199.95,1820.7,13.8,8.27,78.95,0.2389,0,0
2025-03-17 14:05:00,179.69,143.87,28.23,63.92,199.53,200.25,1824.5,13.49,8.24,79.95,0.2365,0,0
2025-03-17 14:10:00,179.55,143.26,28.04,64.81,200.72,198.61,1823.7,13.56,8.11,78.44,0.2396,0,0
2025-03-17 14:15:00,179.77,143.28,28.6,65.25,200.57,200.5,1823.7,13.95,8.19,78.02,0.2414,0,0
2025-03-17 14:20:00,179.89,143.38,28.25,64.76,200.22,199.49,1828.2,13.55,8.07,78.61,0.2408,0,0
2025-03-17 14:25:00,180.39,143.85,28.43,65.07,200.48,199.79,1827.8,13.73,8.2,78.78,0.2405,0,0
2025-03-17 14:30:00,180.23,143.89,28.6,65.02,200.04,199.73,1817.1,13.8,8.2,78.87,0.2396,0,0
2025-03-17 14:35:00,180.32,144.04,28.5,65.23,201.0,199.43,1820.5,13.66,7.99,78.81,0.239,0,0
2025-03-17 14:40:00,180.02,143.55,28.46,64.53,199.65,200.7,1820.4,13.79,8.28,79.02,0.2407,0,0
2025-03-17 14:45:00,179.76,143.54,28.26,64.93,201.29,200.2,1821.5,13.98,8.04,78.61,0.2391,0,0
2025-03-17 14:50:00,180.19,143.92,28.13,64.62,200.51,199.78,1823.6,13.68,7.9,79.3,0.2385,0,0
2025-03-17 14:55:00,180.07,143.82,27.93,64.22,201.07,200.02,1823.9,13.97,8.38,79.6,0.2383,0,0
2025-03-17 15:00:00,179.58,143.72,28.58,63.86,200.16,200.26,1824.3,13.78,8.18,79.86,0.2374,0,0
2025-03-17 15:05:00,180.17,143.79,28.12,64.25,199.42,199.14,1824.7,13.68,7.87,79.53,0.2393,0,0
2025-03-17 15:10:00,180.1,143.61,28.66,65.15,200.78,200.33,1830.9,13.67,8.16,78.46,0.2409,0,0
2025-03-17 15:15:00,179.87,143.74,28.38,64.85,199.67,198.17,1825.2,13.44,8.51,78.89,0.2385,0,0
2025-03-17 15:20:00,179.78,143.58,28.61,64.42,201.04,200.18,1823.9,13.65,8.09,79.16,0.2395,0,0
2025-03-17 15:25:00,179.89,144.27,28.41,64.51,200.31,199.31,1831.7,13.69,8.24,79.76,0.2352,0,0
2025-03-17 15:30:00,179.95,143.81,28.47,65.06,199.42,199.01,1827.4,13.56,8.03,78.75,0.2385,0,0
2025-03-17 15:35:00,180.16,143.64,28.79,65.09,199.33,199.61,1820.9,13.95,8.32,78.54,0.2413,0,0
2025-03-17 15:40:00,180.2,143.85,28.24,64.85,200.64,198.46,1819.9,13.67,8.23,79.0,0.2392,0,0
2025-03-17 15:45:00,179.92,143.42,28.21,64.24,199.09,200.38,1827.8,13.48,7.98,79.18,0.2406,0,0
2025-03-17 15:50:00,179.85,143.69,28.76,64.74,199.75,199.88,1824.7,13.54,8.14,78.96,0.2393,0,0
2025-03-17 15:55:00,180.41,143.78,28.52,65.38,199.88,198.98,1822.6,13.45,8.21,78.4,0.2411,0,0
2025-03-17 16:00:00,179.79,143.66,28.55,64.33,199.73,199.4,1825.5,13.88,8.09,79.34,0.2389,0,0
2025-03-17 16:05:00,180.19,143.69,28.34,64.8,200.86,200.16,1821.1,13.89,8.32,78.89,0.2403,0,0
2025-03-17 16:10:00,179.43,143.96,28.75,64.63,200.03,199.99,1822.1,13.57,8.17,79.33,0.2354,0,0
2025-03-17 16:15:00,179.65,143.35,28.59,65.41,201.12,200.38,1825.2,13.54,8.28,77.94,0.2403,0,0
2025-03-17 16:20:00,180.09,143.53,28.83,65.61,200.76,200.37,1822.9,13.68,7.98,77.92,0.2417,0,0
2025-03-17 16:25:00,179.74,143.98,28.66,64.33,200.25,199.69,1823.5,13.6,8.15,79.65,0.2367,0,0
2025-03-17 16:30:00,180.26,143.74,28.28,64.62,199.76,200.47,1820.8,13.97,8.09,79.11,0.2403,0,0
2025-03-17 16:35:00,179.86,143.73,28.63,65.01,200.16,200.67,1824.8,13.91,7.94,78.72,0.2389,0,0
2025-03-17 16:40:00,180.14,143.71,28.49,64.34,199.05,201.39,1826.2,13.85,7.95,79.37,0.2402,0,0
2025-03-17 16:45:00,180.41,143.56,28.6,65.52,200.32,200.94,1821.4,13.66,7.74,78.05,0.2427,0,0
2025-03-17 16:50:00,180.0,143.91,28.62,64.6,200.48,199.97,1821.1,13.65,8.05,79.31,0.2384,0,0
2025-03-17 16:55:00,179.97,143.89,28.48,64.38,200.42,199.52,1823.0,13.74,8.07,79.51,0.2382,0,0
2025-03-17 17:00:00,180.41,143.84,28.79,65.3,199.68,200.08,1824.7,13.73,8.5,78.54,0.2411,0,0
2025-03-17 17:05:00,180.0,143.98,28.83,65.11,199.98,199.11,1822.6,13.7,7.93,78.86,0.2383,0,0
2025-03-17 17:10:00,179.92,143.83,28.53,64.75,200.61,200.1,1827.8,13.67,7.88,79.08,0.2384,0,0
2025-03-17 17:15:00,180.14,143.23,28.76,65.37,198.8,200.61,1823.7,13.62,8.06,77.86,0.2438,0,0
2025-03-17 17:20:00,179.94,143.81,28.69,64.94,200.59,200.22,1828.7,13.79,8.06,78.87,0.2388,0,0
2025-03-17 17:25:00,179.84,143.58,29.19,65.26,200.14,200.12,1825.8,13.59,8.14,78.33,0.2407,0,0
2025-03-17 17:30:00,179.97,143.68,29.02,64.91,198.11,200.88,1825.7,13.84,8.07,78.77,0.2404,0,0
2025-03-17 17:35:00,180.08,144.03,28.76,65.0,200.59,200.93,1821.6,13.7,8.05,79.03,0.2382,0,0
2025-03-17 17:40:00,180.06,143.83,28.75,65.07,201.55,201.37,1822.5,13.63,8.05,78.76,0.2394,0,0
2025-03-17 17:45:00,179.52,143.63,29.07,65.4,201.33,199.53,1823.2,13.96,7.8,78.23,0.2386,0,0
2025-03-17 17:50:00,180.19,143.98,29.12,65.37,199.7,199.11,1826.3,13.88,7.92,78.61,0.2397,0,0
2025-03-17 17:55:00,180.01,143.84,29.27,65.94,200.2,199.35,1823.7,13.63,8.36,77.9,0.2399,0,0
2025-03-17 18:00:00,180.0,143.75,28.96,65.29,200.96,200.12,1819.4,13.58,8.28,78.45,0.24,0,0
2025-03-17 18:05:00,180.31,143.85,29.22,65.87,200.58,201.16,1821.0,13.62,7.94,77.98,0.2413,0,0
2025-03-17 18:10:00,180.09,143.83,28.77,64.54,199.69,199.8,1822.9,13.69,7.91,79.29,0.2396,0,0
2025-03-17 18:15:00,179.79,143.55,29.62,65.72,201.0,200.57,1813.6,13.54,7.98,77.83,0.2413,0,0
2025-03-17 18:20:00,180.2,144.09,29.0,64.73,199.13,199.91,1820.7,13.9,8.27,79.36,0.2388,0,0
2025-03-17 18:25:00,179.8,144.13,29.38,64.93,199.4,200.45,1821.2,13.54,8.2,79.2,0.2372,0,0
2025-03-17 18:30:00,179.69,144.05,29.39,64.8,199.72,198.91,1825.7,13.61,8.13,79.26,0.2371,0,0
2025-03-17 18:35:00,179.95,143.6,29.77,66.35,200.58,198.81,1819.5,13.77,8.01,77.25,0.242,0,0
2025-03-17 18:40:00,179.97,143.62,29.13,65.07,199.04,200.01,1822.2,13.73,8.33,78.56,0.241,0,0
2025-03-17 18:45:00,180.01,143.76,29.87,66.59,201.52,198.58,1821.7,13.63,7.81,77.17,0.2415,0,0
2025-03-17 18:50:00,180.15,143.91,29.87,66.58,200.88,199.96,1820.1,13.5,7.89,77.33,0.2412,0,0
2025-03-17 18:55:00,180.31,144.0,29.4,65.82,200.31,201.3,1820.6,13.98,8.05,78.18,0.2406,0,0
2025-03-17 19:00:00,179.89,144.0,29.32,65.2,200.45,199.32,1827.4,13.46,8.04,78.81,0.2384,0,0
2025-03-17 19:05:00,180.06,143.76,30.13,66.63,201.08,199.96,1823.3,13.54,8.01,77.14,0.2421,0,0
2025-03-17 19:10:00,179.54,143.77,28.76,64.25,199.29,200.58,1820.4,13.72,8.14,79.52,0.2372,0,0
2025-03-17 19:15:00,179.83,143.97,29.33,65.06,199.42,199.55,1818.4,13.72,8.1,78.91,0.2383,0,0
2025-03-17 19:20:00,179.95,144.23,29.44,65.25,199.82,199.97,1826.4,13.8,8.06,78.98,0.2373,0,0
2025-03-17 19:25:00,179.98,143.89,29.59,65.44,199.63,201.2,1816.9,13.5,8.43,78.45,0.24,0,0
2025-03-17 19:30:00,179.82,143.41,29.93,65.8,199.6,201.38,1823.4,13.46,8.09,77.61,0.2429,0,0
2025-03-17 19:35:00,180.26,143.45,29.58,66.54,200.48,199.66,1818.5,13.9,8.07,76.91,0.2443,0,0
2025-03-17 19:40:00,180.1,143.95,29.87,65.9,199.74,199.72,1823.9,13.67,7.98,78.04,0.2407,0,0
2025-03-17 19:45:00,180.01,143.68,29.97,66.07,200.04,200.82,1828.0,13.61,7.72,77.62,0.2421,0,0
2025-03-17 19:50:00,180.03,143.64,29.6,65.59,199.91,200.15,1824.2,13.77,7.89,78.05,0.2419,0,0
2025-03-17 19:55:00,180.01,144.01,30.06,66.19,201.55,199.57,1818.9,13.81,8.17,77.82,0.2401,0,0
2025-03-17 20:00:00,179.83,143.94,30.29,66.03,200.01,201.02,1820.5,13.7,7.91,77.91,0.24,0,0
2025-03-17 20:05:00,180.01,144.15,29.74,66.19,200.27,198.44,1818.2,13.72,8.15,77.96,0.2386,0,0
2025-03-17 20:10:00,179.92,143.7,30.17,66.97,199.3,197.9,1822.4,13.76,8.14,76.73,0.2419,0,0
2025-03-17 20:15:00,180.05,143.61,29.62,65.53,199.62,199.88,1820.8,13.84,8.18,78.08,0.2422,0,0
2025-03-17 20:20:00,180.31,143.77,30.45,66.82,198.45,199.97,1822.3,13.73,8.09,76.95,0.2438,0,0
2025-03-17 20:25:00,179.95,143.72,29.8,66.02,200.21,198.56,1827.2,13.6,8.21,77.7,0.2413,0,0
2025-03-17 20:30:00,179.75,143.95,30.12,65.58,199.35,201.57,1818.0,13.62,8.01,78.37,0.2393,0,0
2025-03-17 20:35:00,179.5,143.68,30.09,65.95,199.16,199.75,1825.1,13.84,7.96,77.73,0.2398,0,0
2025-03-17 20:40:00,179.96,143.82,30.2,66.05,199.87,201.15,1822.1,13.73,8.21,77.78,0.2413,0,0
2025-03-17 20:45:00,179.75,143.96,30.07,66.25,201.35,199.56,1823.1,13.63,8.08,77.71,0.2391,0,0
2025-03-17 20:50:00,179.56,143.4,30.12,66.32,201.34,199.07,1824.7,13.58,7.99,77.09,0.242,0,0
2025-03-17 20:55:00,180.06,143.81,30.39,66.81,201.02,200.22,1824.6,13.7,8.12,77.0,0.2422,0,0
2025-03-17 21:00:00,179.86,143.84,30.14,66.34,200.21,201.25,1820.0,13.8,8.13,77.5,0.2406,0,0
2025-03-17 21:05:00,179.64,143.76,29.98,65.89,198.94,199.14,1826.9,13.63,8.0,77.87,0.2397,0,0
2025-03-17 21:10:00,180.0,143.92,30.24,66.77,199.75,198.86,1824.5,13.77,7.92,77.15,0.2409,0,0
2025-03-17 21:15:00,179.8,143.92,29.95,65.22,199.67,200.3,1826.3,13.82,8.13,78.7,0.2394,0,0
2025-03-17 21:20:00,180.63,143.38,30.32,67.62,201.12,200.95,1825.0,13.45,8.05,75.75,0.2478,0,0
2025-03-17 21:25:00,180.06,143.57,30.06,66.42,201.17,200.67,1819.5,13.84,8.21,77.15,0.2432,0,0
2025-03-17 21:30:00,179.95,143.5,29.99,66.18,199.73,200.33,1819.7,13.97,8.28,77.32,0.2431,0,0
2025-03-17 21:35:00,179.82,144.11,30.43,66.6,200.63,199.37,1819.3,13.88,8.39,77.51,0.239,0,0
2025-03-17 21:40:00,180.06,143.74,30.7,67.48,202.41,199.7,1823.6,13.85,7.98,76.26,0.2432,0,0
2025-03-17 21:45:00,179.84,143.91,30.88,67.03,200.29,199.41,1826.4,13.75,8.0,76.89,0.2412,0,0
2025-03-17 21:50:00,180.33,143.46,30.75,67.58,200.27,200.87,1826.0,13.76,8.17,75.88,0.2465,0,0
2025-03-17 21:55:00,179.63,143.75,30.5,66.52,199.09,200.3,1823.6,13.7,8.02,77.24,0.2405,0,0
2025-03-17 22:00:00,180.56,143.92,30.49,67.25,199.88,200.69,1818.3,13.64,8.1,76.67,0.2441,0,0
2025-03-17 22:05:00,180.2,143.48,30.8,67.82,200.28,200.18,1824.5,13.78,7.86,75.65,0.2458,0,0
2025-03-17 22:10:00,180.14,143.87,30.86,67.21,198.29,200.46,1823.7,13.81,7.96,76.67,0.2429,0,0
2025-03-17 22:15:00,180.29,143.88,30.44,66.57,198.83,199.21,1822.6,14.04,8.1,77.32,0.243,0,0
2025-03-17 22:20:00,180.15,143.45,31.11,67.06,198.26,200.17,1820.9,13.81,8.16,76.38,0.2463,0,0
2025-03-17 22:25:00,180.49,143.86,30.97,67.99,202.67,200.46,1824.1,14.04,8.09,75.87,0.245,0,0
2025-03-17 22:30:00,180.22,143.43,30.92,67.69,200.18,201.09,1819.4,13.64,8.13,75.74,0.2464,0,0
2025-03-17 22:35:00,179.56,143.58,31.01,67.16,201.03,199.52,1821.3,13.55,8.06,76.42,0.2422,0,0
2025-03-17 22:40:00,179.83,143.65,30.44,66.68,199.72,200.05,1822.2,13.76,7.99,76.96,0.2422,0,0
2025-03-17 22:45:00,180.01,143.86,31.04,67.41,200.4,201.27,1823.4,13.87,8.23,76.45,0.2427,0,0
2025-03-17 22:50:00,179.83,143.34,30.84,67.18,200.42,199.42,1823.1,13.64,8.1,76.16,0.2449,0,0
2025-03-17 22:55:00,180.45,143.93,30.6,67.3,199.68,199.54,1823.4,14.04,8.1,76.63,0.2438,0,0
2025-03-17 23:00:00,179.97,144.11,31.01,66.51,200.22,200.6,1816.4,13.74,7.98,77.6,0.2408,0,0
2025-03-17 23:05:00,180.12,143.76,31.08,67.17,198.73,200.49,1825.9,13.64,8.12,76.59,0.2439,0,0
2025-03-17 23:10:00,179.59,144.23,31.05,66.08,199.19,201.26,1814.7,13.59,8.11,78.15,0.2381,0,0
2025-03-17 23:15:00,179.34,143.65,30.95,66.72,200.87,199.48,1822.9,13.88,8.06,76.93,0.2405,0,0
2025-03-17 23:20:00,180.31,144.02,31.06,66.99,199.34,200.27,1818.6,13.9,8.07,77.03,0.2432,0,0
2025-03-17 23:25:00,179.84,143.77,30.75,66.98,198.84,200.07,1819.8,13.54,8.15,76.79,0.2419,0,0
2025-03-17 23:30:00,180.11,143.82,30.89,67.33,199.4,200.21,1822.8,13.75,8.21,76.49,0.2432,0,0
2025-03-17 23:35:00,179.8,143.63,31.15,67.04,199.4,199.78,1817.8,13.79,8.13,76.6,0.2433,0,0
2025-03-17 23:40:00,180.15,143.82,30.71,67.37,199.1,198.54,1820.6,14.08,8.12,76.45,0.2432,0,0
2025-03-17 23:45:00,179.92,144.32,30.42,65.74,198.26,199.9,1818.8,13.63,8.18,78.59,0.2381,0,0
2025-03-17 23:50:00,179.85,143.75,30.55,66.57,198.53,198.62,1820.6,13.65,8.32,77.19,0.2417,0,0
2025-03-17 23:55:00,179.69,144.04,31.2,66.63,199.81,200.44,1821.6,13.64,8.16,77.41,0.2401,0,0
2025-03-18 00:00:00,179.41,144.18,31.15,66.84,201.44,200.86,1824.0,14.01,8.18,77.34,0.2376,0,0
2025-03-18 00:05:00,180.56,143.76,31.19,68.12,199.52,199.08,1821.5,13.73,8.02,75.63,0.2464,0,0
2025-03-18 00:10:00,180.34,144.07,31.27,67.25,200.62,200.57,1818.9,13.86,8.03,76.82,0.2433,0,0
2025-03-18 00:15:00,179.78,143.62,31.05,66.69,199.04,198.85,1822.1,13.92,8.32,76.93,0.2431,0,0
2025-03-18 00:20:00,179.84,143.72,31.11,66.67,197.9,200.48,1816.8,13.81,8.25,77.04,0.2429,0,0
2025-03-18 00:25:00,179.8,143.88,30.44,66.32,200.87,199.23,1822.6,13.61,8.08,77.56,0.2405,0,0
2025-03-18 00:30:00,179.87,144.1,31.16,67.31,199.26,200.21,1825.2,13.8,8.59,76.79,0.2405,0,0
2025-03-18 00:35:00,180.29,143.63,31.17,67.56,199.49,200.03,1821.9,13.75,8.59,76.07,0.2459,0,0
2025-03-18 00:40:00,179.5,143.69,31.21,67.59,200.08,197.94,1827.0,13.79,8.28,76.1,0.2415,0,0
2025-03-18 00:45:00,179.9,143.96,31.25,67.58,199.36,198.69,1820.4,13.97,8.13,76.38,0.2418,0,0
2025-03-18 00:50:00,179.61,143.9,30.59,66.34,198.82,199.08,1824.7,13.55,8.07,77.55,0.2397,0,0
2025-03-18 00:55:00,180.18,144.03,31.24,68.05,200.76,199.79,1820.5,13.92,8.07,75.98,0.2427,0,0
2025-03-18 01:00:00,179.86,143.81,30.78,66.84,199.92,199.51,1824.9,14.12,8.05,76.97,0.2418,0,0
2025-03-18 01:05:00,179.74,144.13,31.2,66.28,198.93,199.72,1817.4,13.83,7.85,77.85,0.2397,0,0
2025-03-18 01:10:00,179.82,143.62,31.2,67.75,199.73,199.12,1820.5,13.67,8.11,75.87,0.2436,0,0
2025-03-18 01:15:00,180.07,144.02,31.53,66.97,199.15,200.14,1825.2,13.87,8.24,77.05,0.2427,0,0
2025-03-18 01:20:00,179.71,143.85,31.22,67.59,199.11,197.89,1821.3,14.03,8.31,76.26,0.2415,0,0
2025-03-18 01:25:00,179.38,143.57,31.08,67.52,200.64,198.56,1821.4,14.06,8.03,76.05,0.2415,0,0
2025-03-18 01:30:00,180.1,143.65,30.68,67.15,200.07,198.97,1820.7,13.79,8.4,76.5,0.2439,0,0
2025-03-18 01:35:00,180.6,143.5,31.07,68.6,201.06,200.88,1823.8,13.81,8.22,74.9,0.2481,0,0
2025-03-18 01:40:00,180.1,143.59,31.57,67.91,199.83,199.81,1821.6,13.79,8.01,75.67,0.2458,0,0
2025-03-18 01:45:00,179.92,144.14,30.65,66.22,200.2,201.53,1822.5,13.67,8.0,77.92,0.2397,0,0
2025-03-18 01:50:00,179.6,144.05,30.91,66.46,198.75,199.14,1825.2,13.83,8.18,77.59,0.2391,0,0
2025-03-18 01:55:00,179.33,143.84,30.72,65.45,198.69,199.16,1824.3,14.02,8.18,78.39,0.2388,0,0
2025-03-18 02:00:00,179.95,143.88,31.19,67.13,200.05,200.69,1822.5,13.72,8.22,76.75,0.2425,0,0
2025-03-18 02:05:00,179.98,143.42,31.1,67.96,200.07,200.45,1824.8,13.78,8.43,75.46,0.2456,0,0
2025-03-18 02:10:00,179.52,144.24,31.41,66.91,199.47,200.02,1827.0,14.13,8.09,77.33,0.2382,0,0
2025-03-18 02:15:00,180.22,143.59,30.88,67.5,199.14,199.25,1817.2,13.82,8.03,76.09,0.2453,0,0
2025-03-18 02:20:00,179.44,144.3,31.65,67.29,201.08,199.05,1820.9,13.95,7.94,77.01,0.2378,0,0
2025-03-18 02:25:00,180.02,143.88,31.42,67.01,199.71,201.52,1823.5,13.73,8.07,76.87,0.2432,0,0
2025-03-18 02:30:00,179.57,144.08,31.42,67.2,201.68,199.9,1819.2,13.82,8.38,76.88,0.2395,0,0
2025-03-18 02:35:00,180.26,143.78,31.17,67.43,199.5,199.99,1821.9,13.77,8.3,76.34,0.2447,0,0
2025-03-18 02:40:00,180.36,143.84,31.04,67.82,200.74,199.43,1819.8,13.81,8.17,76.02,0.2446,0,0
2025-03-18 02:45:00,180.11,143.82,31.17,67.71,201.08,200.19,1825.7,13.75,8.23,76.11,0.2437,0,0
2025-03-18 02:50:00,180.1,143.81,31.24,67.41,201.02,199.93,1825.9,13.78,7.81,76.4,0.2438,0,0
2025-03-18 02:55:00,179.88,143.9,30.94,66.59,201.02,200.79,1819.0,13.65,8.48,77.31,0.2416,0,0
2025-03-18 03:00:00,180.21,143.73,31.17,68.2,199.95,199.53,1823.8,13.7,7.85,75.53,0.2448,0,0
2025-03-18 03:05:00,180.14,144.0,31.21,67.18,199.81,201.0,1822.3,13.85,8.1,76.82,0.2426,0,0
2025-03-18 03:10:00,179.57,143.86,30.96,66.44,200.72,200.36,1818.8,13.65,8.04,77.42,0.2403,0,0
2025-03-18 03:15:00,179.79,143.5,31.25,67.65,200.42,200.6,1818.0,13.87,8.07,75.86,0.2443,0,0
2025-03-18 03:20:00,179.95,144.26,30.82,66.39,199.93,201.07,1818.7,13.68,8.23,77.88,0.2393,0,0
2025-03-18 03:25:00,179.98,143.62,31.22,67.69,199.47,199.39,1816.3,13.92,7.93,75.93,0.2445,0,0
2025-03-18 03:30:00,180.02,143.9,30.99,67.02,199.48,200.16,1825.5,13.79,7.92,76.88,0.2423,0,0
2025-03-18 03:35:00,180.19,143.57,30.84,67.04,200.7,199.68,1819.3,13.93,8.15,76.53,0.2452,0,0
2025-03-18 03:40:00,180.4,143.87,30.84,67.05,199.32,200.95,1821.3,13.87,8.29,76.82,0.2442,0,0
2025-03-18 03:45:00,180.23,143.82,30.85,67.5,199.69,200.04,1819.5,13.7,8.29,76.32,0.2438,0,0
2025-03-18 03:50:00,180.38,143.9,31.17,67.92,200.42,199.91,1820.6,13.84,8.08,75.99,0.2445,0,0
2025-03-18 03:55:00,179.8,143.58,30.74,66.74,200.62,200.93,1821.9,13.81,8.15,76.84,0.243,0,0
2025-03-18 04:00:00,179.93,143.69,31.4,67.34,199.34,198.91,1817.2,13.79,8.37,76.35,0.244,0,0
2025-03-18 04:05:00,180.18,143.93,30.52,66.56,199.24,200.32,1823.7,13.79,8.13,77.37,0.2422,0,0
2025-03-18 04:10:00,180.16,143.84,30.63,66.99,200.46,199.91,1817.8,13.93,8.12,76.85,0.2429,0,0
2025-03-18 04:15:00,179.42,144.16,30.67,65.44,200.17,201.05,1822.6,13.83,8.16,78.72,0.237,0,0
2025-03-18 04:20:00,179.9,143.79,30.39,66.37,200.29,200.0,1819.6,13.78,7.83,77.42,0.2415,0,0
2025-03-18 04:25:00,180.13,143.81,30.58,66.95,200.65,201.16,1819.0,13.65,8.04,76.86,0.2429,0,0
2025-03-18 04:30:00,180.16,143.85,30.67,67.12,199.63,199.99,1821.5,13.8,7.85,76.73,0.2429,0,0
2025-03-18 04:35:00,179.99,144.08,30.63,65.52,201.08,202.12,1819.2,13.83,7.84,78.56,0.2404,0,0
2025-03-18 04:40:00,180.4,144.17,30.67,66.39,199.26,200.82,1819.5,14.04,8.27,77.79,0.242,0,0
2025-03-18 04:45:00,180.13,143.89,30.43,67.12,200.43,199.53,1820.5,13.91,8.21,76.77,0.2421,0,0
2025-03-18 04:50:00,180.55,144.39,30.3,66.95,200.38,199.33,1818.0,14.0,8.22,77.44,0.2406,0,0
2025-03-18 04:55:00,179.78,144.0,30.82,66.12,198.61,199.49,1818.6,13.81,7.84,77.88,0.2402,0,0
2025-03-18 05:00:00,180.13,144.03,30.76,66.95,200.01,200.7,1821.7,13.95,8.08,77.08,0.2417,0,0
2025-03-18 05:05:00,180.3,143.81,30.84,67.56,199.47,199.74,1825.2,13.7,7.96,76.25,0.2442,0,0
2025-03-18 05:10:00,179.85,143.61,30.51,66.35,199.85,200.35,1821.4,13.97,8.01,77.26,0.2427,0,0
2025-03-18 05:15:00,180.25,144.05,30.46,66.71,197.63,200.02,1818.3,13.96,8.21,77.34,0.2417,0,0
2025-03-18 05:20:00,180.08,143.85,30.45,66.69,201.0,201.19,1820.6,13.9,7.85,77.16,0.2421,0,0
2025-03-18 05:25:00,180.22,143.91,30.47,66.89,200.6,199.11,1815.7,14.01,8.07,77.02,0.2425,0,0
2025-03-18 05:30:00,179.82,143.9,30.06,66.26,199.88,198.32,1818.1,13.73,8.09,77.64,0.2399,0,0
2025-03-18 05:35:00,179.68,143.9,29.86,66.6,201.1,198.96,1818.2,13.82,7.97,77.31,0.2388,0,0
2025-03-18 05:40:00,179.87,143.86,30.07,66.19,200.06,199.68,1816.7,13.92,8.05,77.67,0.2404,0,0
2025-03-18 05:45:00,180.34,143.69,29.9,66.37,200.37,199.86,1818.3,14.02,8.05,77.32,0.2436,0,0
2025-03-18 05:50:00,180.29,143.61,30.06,66.22,199.86,200.68,1818.6,13.81,8.17,77.39,0.2442,0,0
2025-03-18 05:55:00,180.08,143.23,30.47,66.92,198.74,200.85,1818.0,14.01,8.06,76.32,0.2463,0,0
2025-03-18 06:00:00,179.84,143.93,30.1,66.39,198.96,198.59,1820.4,13.77,8.34,77.54,0.2398,0,0
2025-03-18 06:05:00,180.34,144.13,30.4,67.02,199.74,198.68,1817.3,13.73,7.8,77.11,0.2415,0,0
2025-03-18 06:10:00,179.75,144.31,30.27,65.63,199.61,200.03,1814.0,13.72,8.12,78.68,0.2371,0,0
2025-03-18 06:15:00,179.88,144.09,29.55,65.47,200.06,200.73,1817.7,13.82,8.23,78.63,0.2381,0,0
2025-03-18 06:20:00,180.22,143.98,29.94,66.61,200.28,200.62,1819.1,13.75,8.15,77.37,0.2412,0,0
2025-03-18 06:25:00,179.7,143.37,30.41,66.31,199.84,199.91,1821.3,13.7,8.15,77.06,0.2434,0,0
2025-03-18 06:30:00,179.97,143.73,30.04,66.0,199.64,199.34,1826.9,14.05,8.2,77.74,0.2417,0,0
2025-03-18 06:35:00,179.75,144.01,29.82,65.46,199.52,201.21,1814.9,13.81,8.05,78.55,0.2384,0,0
2025-03-18 06:40:00,179.94,143.37,30.09,67.04,199.58,199.66,1818.6,14.07,7.67,76.33,0.244,0,0
2025-03-18 06:45:00,180.54,143.82,29.77,66.25,200.1,199.19,1818.6,13.84,7.89,77.57,0.2435,0,0
2025-03-18 06:50:00,179.92,144.26,30.12,65.53,199.8,200.81,1818.3,13.94,8.28,78.73,0.2381,0,0
2025-03-18 06:55:00,179.77,144.04,29.84,65.74,201.13,200.77,1815.9,13.81,8.26,78.3,0.2383,0,0
2025-03-18 07:00:00,180.08,143.5,29.69,65.8,200.16,200.7,1816.7,14.06,7.93,77.7,0.2432,0,0
2025-03-18 07:05:00,179.8,143.77,30.03,66.36,200.17,200.06,1816.7,13.99,7.92,77.42,0.2405,0,0
2025-03-18 07:10:00,179.54,143.74,30.2,66.03,200.16,200.03,1820.6,13.86,7.72,77.71,0.2397,0,0
2025-03-18 07:15:00,180.12,144.18,29.59,65.24,199.8,200.46,1821.8,13.92,8.14,78.94,0.2387,0,0
2025-03-18 07:20:00,179.71,143.93,29.99,65.79,200.41,199.76,1815.1,13.93,8.02,78.14,0.239,0,0
2025-03-18 07:25:00,180.17,143.64,29.85,66.11,199.62,201.15,1817.1,13.83,8.27,77.54,0.243,0,0
2025-03-18 07:30:00,180.1,144.1,29.7,65.79,200.1,200.24,1821.7,13.81,7.96,78.3,0.2394,0,0
2025-03-18 07:35:00,180.06,143.53,29.61,66.04,200.24,200.58,1815.6,13.71,8.2,77.49,0.2428,0,0
2025-03-18 07:40:00,179.83,143.17,29.58,65.88,200.1,200.18,1824.0,13.86,7.97,77.3,0.244,0,0
2025-03-18 07:45:00,180.33,144.08,29.66,66.25,199.97,200.33,1819.2,14.2,8.18,77.84,0.2406,0,0
2025-03-18 07:50:00,179.73,143.7,29.69,66.09,199.36,198.79,1819.0,14.12,8.21,77.62,0.2401,0,0
2025-03-18 07:55:00,180.18,144.11,29.26,65.22,199.7,201.05,1814.0,13.88,8.07,78.9,0.239,0,0
2025-03-18 08:00:00,179.74,144.11,29.27,64.93,199.99,199.33,1819.1,14.0,8.14,79.18,0.2368,0,0
2025-03-18 08:05:00,179.89,144.04,29.64,65.22,199.79,200.55,1818.0,13.87,8.08,78.82,0.2386,0,0
2025-03-18 08:10:00,179.77,143.92,29.3,65.0,200.56,200.31,1819.4,13.94,8.25,78.93,0.2382,0,0
2025-03-18 08:15:00,179.52,143.95,29.39,65.13,201.38,200.85,1820.5,13.7,8.14,78.82,0.237,0,0
2025-03-18 08:20:00,180.48,143.84,29.11,65.72,200.88,199.46,1818.0,14.08,8.05,78.12,0.2421,0,0
2025-03-18 08:25:00,180.06,143.61,29.34,65.62,197.72,199.67,1816.5,13.95,8.27,77.98,0.2419,0,0
2025-03-18 08:30:00,180.06,144.1,29.14,65.2,201.15,200.88,1817.4,13.72,8.27,78.9,0.2383,0,0
2025-03-18 08:35:00,179.9,144.09,28.74,64.63,201.56,200.54,1821.0,13.98,7.84,79.47,0.2369,0,0
2025-03-18 08:40:00,179.85,143.77,29.25,65.04,200.25,200.6,1818.9,13.95,8.29,78.72,0.2396,0,0
2025-03-18 08:45:00,179.53,144.12,29.05,64.39,199.19,198.95,1821.2,13.8,8.12,79.73,0.2353,0,0
2025-03-18 08:50:00,179.82,144.15,28.8,64.27,200.38,200.14,1821.5,13.98,8.22,79.88,0.2362,0,0
2025-03-18 08:55:00,179.63,143.94,28.9,64.52,201.1,200.41,1816.8,13.92,7.88,79.42,0.2368,0,0
2025-03-18 09:00:00,179.86,143.92,29.17,64.93,199.79,199.87,1818.0,13.92,7.99,78.99,0.2385,0,0
2025-03-18 09:05:00,179.83,143.89,29.04,64.92,199.91,200.7,1813.2,13.93,8.26,78.97,0.2383,0,0
2025-03-18 09:10:00,180.16,143.53,29.34,66.49,199.5,200.38,1816.7,13.99,8.12,77.03,0.2429,0,0
2025-03-18 09:15:00,179.48,143.57,29.0,65.02,199.76,198.53,1821.4,13.94,8.4,78.56,0.2386,0,0
2025-03-18 09:20:00,179.87,143.99,28.64,64.27,200.36,200.17,1820.8,14.01,8.05,79.72,0.2372,0,0
2025-03-18 09:25:00,179.63,144.03,29.15,65.31,201.89,200.95,1816.9,14.12,8.31,78.72,0.2366,0,0
2025-03-18 09:30:00,180.15,143.46,29.02,65.82,199.71,199.91,1811.8,13.97,8.23,77.65,0.2427,0,0
2025-03-18 09:35:00,180.13,143.44,28.75,65.93,199.57,199.23,1816.2,14.07,7.99,77.51,0.2424,0,0
2025-03-18 09:40:00,180.12,143.71,28.64,64.76,199.14,200.39,1818.1,13.88,8.18,78.95,0.2404,0,0
2025-03-18 09:45:00,180.44,144.1,28.86,65.3,200.9,199.11,1822.0,13.98,8.24,78.8,0.2397,0,0
2025-03-18 09:50:00,179.76,144.21,28.69,64.13,199.01,199.89,1816.6,13.98,8.2,80.08,0.2353,0,0
2025-03-18 09:55:00,180.03,143.9,29.27,65.33,202.29,200.54,1821.5,13.87,8.4,78.57,0.2397,0,0
2025-03-18 10:00:00,179.76,143.94,28.46,64.0,200.05,200.56,1817.7,13.83,7.94,79.95,0.2367,0,0
2025-03-18 10:05:00,180.05,144.04,28.86,65.26,201.34,200.07,1820.9,13.9,7.92,78.78,0.2382,0,0
2025-03-18 10:10:00,179.94,143.44,28.94,65.52,199.94,200.94,1814.7,13.77,8.12,77.92,0.2417,0,0
2025-03-18 10:15:00,179.41,143.87,28.54,63.73,198.39,199.56,1822.7,14.08,8.4,80.15,0.2355,0,0
2025-03-18 10:20:00,180.67,144.32,28.97,65.93,200.52,199.03,1817.4,13.96,7.9,78.39,0.2396,0,0
2025-03-18 10:25:00,180.0,143.7,28.13,64.62,199.95,199.17,1818.6,13.97,8.24,79.08,0.239,0,0
2025-03-18 10:30:00,180.06,143.96,28.65,64.48,199.92,200.67,1816.9,14.02,8.02,79.49,0.2384,0,0
2025-03-18 10:35:00,180.12,143.73,28.76,65.43,200.93,199.86,1817.5,13.88,8.23,78.3,0.2404,0,0
2025-03-18 10:40:00,180.05,143.51,28.54,64.93,200.91,200.63,1821.1,14.25,7.97,78.57,0.2412,0,0
2025-03-18 10:45:00,180.08,144.22,28.78,64.89,200.6,199.34,1817.2,14.09,8.1,79.33,0.237,0,0
2025-03-18 10:50:00,180.03,144.02,28.23,64.31,199.41,199.61,1813.4,14.06,8.34,79.71,0.2372,0,0
2025-03-18 10:55:00,180.01,143.59,28.27,64.36,200.75,200.64,1821.0,14.08,8.01,79.23,0.24,0,0
2025-03-18 11:00:00,180.11,143.9,28.38,64.71,201.52,200.91,1821.0,14.14,8.27,79.19,0.2386,0,0
2025-03-18 11:05:00,180.27,144.1,27.72,64.11,199.5,199.63,1819.2,13.98,8.29,79.99,0.2371,0,0
2025-03-18 11:10:00,179.85,144.16,28.1,63.99,201.41,199.97,1817.9,13.78,8.2,80.17,0.2352,0,0
2025-03-18 11:15:00,179.83,144.18,28.03,62.87,199.09,201.79,1822.0,13.81,8.02,81.3,0.2349,0,0
2025-03-18 11:20:00,179.99,143.6,28.19,63.85,198.35,201.59,1819.5,13.72,8.16,79.75,0.2397,0,0
2025-03-18 11:25:00,179.85,144.25,28.1,63.64,198.87,200.39,1817.7,14.07,8.19,80.61,0.2346,0,0
2025-03-18 11:30:00,179.89,143.84,28.34,63.9,198.67,200.27,1818.7,14.01,8.15,79.94,0.2378,0,0
2025-03-18 11:35:00,180.19,143.57,28.39,64.38,199.92,199.78,1819.1,14.15,8.23,79.19,0.2413,0,0
2025-03-18 11:40:00,180.11,143.97,27.95,64.5,200.53,199.69,1821.6,14.08,7.98,79.48,0.2375,0,0
2025-03-18 11:45:00,179.87,143.93,28.27,64.18,201.02,201.3,1821.4,14.08,8.12,79.75,0.2371,0,0
2025-03-18 11:50:00,179.98,143.75,28.01,64.47,200.68,199.85,1816.8,13.84,8.14,79.28,0.2384,0,0
2025-03-18 11:55:00,180.38,143.75,28.55,64.96,199.75,202.03,1816.2,14.04,8.06,78.79,0.2413,0,0
2025-03-18 12:00:00,179.84,143.85,28.42,65.23,200.65,200.38,1818.1,14.16,7.78,78.61,0.2377,0,0
2025-03-18 12:05:00,179.98,143.6,28.14,64.89,200.34,200.31,1816.9,14.04,8.22,78.71,0.2396,0,0
2025-03-18 12:10:00,179.69,143.89,28.1,64.38,198.94,198.64,1817.2,13.87,7.97,79.5,0.2362,0,0
2025-03-18 12:15:00,179.98,144.21,27.8,64.36,200.29,198.27,1817.3,13.86,7.95,79.84,0.2351,0,0
2025-03-18 12:20:00,180.35,143.81,28.37,64.67,199.55,200.49,1817.1,14.06,8.04,79.13,0.2405,0,0
2025-03-18 12:25:00,180.06,144.08,28.21,64.26,200.94,198.71,1820.2,13.99,8.05,79.82,0.2369,0,0
2025-03-18 12:30:00,180.38,143.85,28.42,64.81,199.75,200.54,1817.9,13.69,8.17,79.04,0.2404,0,0
2025-03-18 12:35:00,179.79,143.92,28.39,63.9,200.44,200.0,1813.7,13.88,8.18,80.03,0.2369,0,0
2025-03-18 12:40:00,180.11,143.49,28.18,64.84,200.36,198.57,1816.2,13.83,8.11,78.65,0.241,0,0
2025-03-18 12:45:00,179.86,143.97,27.89,63.9,199.52,200.17,1819.4,13.92,8.06,80.07,0.2362,0,0
