timestamp,hot_inlet_temp_c,hot_outlet_temp_c,cold_inlet_temp_c,cold_outlet_temp_c,hot_flow_rate_lpm,cold_flow_rate_lpm,heat_transfer_coeff_wm2k,pressure_drop_hot_kpa,pressure_drop_cold_kpa,approach_temp_c,effectiveness,pump_trip_event,cleaning_cycle
2025-03-18 12:50:00,180.0,144.22,27.99,63.4,199.38,200.6,1815.9,14.17,7.89,80.82,0.2354,0,0
2025-03-18 12:55:00,179.86,143.57,27.91,63.88,200.03,201.27,1816.7,13.89,8.19,79.69,0.2388,0,0
2025-03-18 13:00:00,180.49,143.81,28.57,65.31,199.98,200.03,1821.3,14.11,7.86,78.51,0.2414,0,0
2025-03-18 13:05:00,179.9,143.74,28.17,64.6,199.89,199.29,1814.8,13.93,8.26,79.14,0.2383,0,0
2025-03-18 13:10:00,180.15,144.31,27.77,64.02,199.7,199.83,1817.7,13.76,7.98,80.29,0.2352,0,0
2025-03-18 13:15:00,180.16,144.1,28.07,63.79,199.44,199.66,1817.5,14.1,8.43,80.31,0.2371,0,0
2025-03-18 13:20:00,180.21,144.3,28.37,63.75,199.14,200.42,1818.4,14.1,8.03,80.55,0.2365,0,0
2025-03-18 13:25:00,179.65,143.59,28.0,64.07,199.74,198.7,1818.0,13.74,8.36,79.52,0.2378,0,0
2025-03-18 13:30:00,179.89,143.46,27.74,63.55,200.43,200.58,1818.2,14.2,8.15,79.91,0.2395,0,0
2025-03-18 13:35:00,180.24,143.94,27.98,64.43,199.99,199.61,1814.8,14.02,8.31,79.5,0.2384,0,0
2025-03-18 13:40:00,179.82,144.31,27.96,63.48,201.08,199.84,1814.0,14.06,7.97,80.83,0.2338,0,0
2025-03-18 13:45:00,179.8,143.87,27.91,63.89,199.09,199.43,1813.6,13.94,7.87,79.97,0.2366,0,0
2025-03-18 13:50:00,179.78,143.57,28.07,64.09,199.72,199.71,1817.8,13.85,8.12,79.48,0.2387,0,0
2025-03-18 13:55:00,180.21,143.99,27.99,64.14,199.84,200.17,1822.2,14.01,8.09,79.85,0.2379,0,0
2025-03-18 14:00:00,179.61,143.33,28.38,64.41,201.06,201.4,1816.6,13.98,8.36,78.91,0.2399,0,0
2025-03-18 14:05:00,180.06,143.95,28.31,65.27,201.0,198.78,1817.1,14.01,8.21,78.68,0.238,0,0
2025-03-18 14:10:00,179.76,144.17,28.17,64.19,200.57,198.65,1823.4,13.91,7.91,79.98,0.2348,0,0
2025-03-18 14:15:00,179.85,143.91,27.96,63.99,201.07,200.19,1814.7,14.11,7.8,79.92,0.2366,0,0
2025-03-18 14:20:00,179.85,144.11,27.99,63.4,198.51,200.12,1817.8,13.91,8.08,80.72,0.2353,0,0
2025-03-18 14:25:00,179.8,143.96,28.12,63.88,199.72,200.44,1818.1,14.06,8.2,80.08,0.2363,0,0
2025-03-18 14:30:00,180.01,143.89,27.97,64.1,200.49,200.09,1817.5,13.92,7.8,79.79,0.2376,0,0
2025-03-18 14:35:00,180.19,143.86,28.28,64.38,199.24,199.8,1819.6,14.1,8.22,79.48,0.2392,0,0
2025-03-18 14:40:00,180.13,143.63,28.48,64.62,199.97,202.03,1817.5,13.85,8.21,79.01,0.2407,0,0
2025-03-18 14:45:00,179.91,144.36,28.33,63.92,200.59,200.5,1823.6,13.86,7.96,80.44,0.2346,0,0
2025-03-18 14:50:00,179.86,144.07,28.56,64.2,199.75,200.15,1816.7,14.08,8.18,79.87,0.2366,0,0
2025-03-18 14:55:00,180.04,143.96,28.26,64.18,200.12,199.78,1812.6,13.86,7.89,79.78,0.2378,0,0
2025-03-18 15:00:00,180.02,143.96,28.14,64.69,199.12,200.98,1818.5,13.95,7.93,79.26,0.2375,0,0
2025-03-18 15:05:00,180.03,144.3,28.75,63.8,198.5,200.36,1811.4,13.98,8.06,80.5,0.2361,0,0
2025-03-18 15:10:00,180.02,143.89,27.76,63.85,200.34,199.8,1821.2,13.96,8.04,80.05,0.2373,0,0
2025-03-18 15:15:00,179.98,143.99,28.22,64.4,200.1,199.53,1818.9,13.85,8.07,79.59,0.2372,0,0
2025-03-18 15:20:00,180.37,143.94,28.25,64.62,200.25,200.22,1819.3,13.67,8.27,79.32,0.2395,0,0
2025-03-18 15:25:00,180.42,143.37,28.56,64.9,199.5,202.09,1811.1,14.0,8.02,78.46,0.244,0,0
2025-03-18 15:30:00,180.24,143.94,27.92,64.08,198.43,200.51,1815.4,14.2,8.27,79.86,0.2383,0,0
2025-03-18 15:35:00,179.81,143.78,28.22,64.09,199.33,200.74,1819.7,13.83,7.99,79.69,0.2377,0,0
2025-03-18 15:40:00,179.83,143.73,28.46,64.64,200.46,200.05,1816.2,13.96,8.29,79.09,0.2385,0,0
2025-03-18 15:45:00,180.15,143.93,28.21,64.08,199.57,200.24,1813.5,13.89,8.0,79.85,0.2384,0,0
2025-03-18 15:50:00,179.7,143.75,28.41,64.48,199.58,200.42,1812.3,13.72,8.12,79.27,0.2376,0,0
2025-03-18 15:55:00,179.95,144.48,28.56,63.94,199.26,200.33,1819.6,14.28,8.08,80.54,0.2343,0,0
2025-03-18 16:00:00,180.2,143.81,28.34,64.53,199.24,198.61,1813.6,14.13,8.07,79.28,0.2396,0,0
2025-03-18 16:05:00,179.82,143.52,28.13,64.42,199.64,199.79,1816.9,14.38,7.9,79.11,0.2393,0,0
2025-03-18 16:10:00,179.83,143.84,27.93,64.03,201.07,199.45,1814.7,14.27,8.02,79.81,0.237,0,0
2025-03-18 16:15:00,180.01,144.18,28.39,63.88,200.09,201.02,1811.3,13.61,8.19,80.3,0.2363,0,0
2025-03-18 16:20:00,179.93,143.77,28.35,64.95,199.85,199.14,1820.2,14.2,8.1,78.82,0.2386,0,0
2025-03-18 16:25:00,179.65,143.91,28.8,64.66,199.63,199.84,1816.6,13.98,8.03,79.25,0.2369,0,0
2025-03-18 16:30:00,180.34,144.07,28.65,64.96,200.92,201.0,1816.8,13.8,8.16,79.11,0.2391,0,0
2025-03-18 16:35:00,180.2,144.45,28.67,64.65,199.38,198.68,1818.4,14.06,8.12,79.8,0.2359,0,0
2025-03-18 16:40:00,180.02,144.03,28.32,64.97,201.05,199.48,1817.2,13.92,8.22,79.05,0.2373,0,0
2025-03-18 16:45:00,180.15,143.85,28.32,64.85,200.38,199.69,1818.8,14.17,8.35,79.0,0.2391,0,0
2025-03-18 16:50:00,180.05,144.09,28.86,65.33,200.57,199.53,1814.6,14.12,8.05,78.76,0.2379,0,0
2025-03-18 16:55:00,180.12,143.85,28.52,64.36,199.76,200.65,1814.3,14.0,7.97,79.48,0.2393,0,0
2025-03-18 17:00:00,179.88,143.95,29.08,64.42,198.21,200.02,1817.7,14.17,7.88,79.54,0.2382,0,0
2025-03-18 17:05:00,179.87,144.04,28.81,64.31,199.34,199.42,1816.4,14.43,7.84,79.73,0.2372,0,0
2025-03-18 17:10:00,179.69,143.54,28.86,65.21,200.57,199.58,1814.9,14.19,8.33,78.33,0.2397,0,0
2025-03-18 17:15:00,179.55,143.61,29.03,65.48,200.29,199.87,1813.7,14.15,8.16,78.13,0.2387,0,0
2025-03-18 17:20:00,179.86,143.79,28.62,64.89,201.82,202.12,1822.6,14.02,7.97,78.9,0.2385,0,0
2025-03-18 17:25:00,180.11,144.06,28.55,64.67,199.29,201.24,1818.0,13.96,7.96,79.38,0.2379,0,0
2025-03-18 17:30:00,180.62,144.03,28.87,64.75,199.27,200.61,1815.7,14.02,8.06,79.29,0.2411,0,0
2025-03-18 17:35:00,180.25,143.67,28.89,65.4,199.29,200.71,1820.1,14.09,8.21,78.27,0.2417,0,0
2025-03-18 17:40:00,180.33,144.15,29.17,66.01,200.4,199.05,1816.0,13.9,8.28,78.15,0.2393,0,0
2025-03-18 17:45:00,179.37,143.95,29.03,64.61,199.7,199.4,1816.0,14.15,7.97,79.34,0.2356,0,0
2025-03-18 17:50:00,179.96,144.25,29.45,65.38,199.52,199.49,1818.6,13.98,8.1,78.87,0.2373,0,0
2025-03-18 17:55:00,179.68,144.44,29.03,64.98,202.31,199.34,1816.2,13.8,8.1,79.45,0.234,0,0
2025-03-18 18:00:00,179.68,143.95,28.87,64.3,199.12,199.33,1812.2,14.32,8.29,79.65,0.2369,0,0
2025-03-18 18:05:00,179.83,144.24,28.87,64.11,199.57,200.85,1814.1,14.04,8.11,80.13,0.2358,0,0
2025-03-18 18:10:00,179.97,143.95,28.99,64.8,201.0,200.63,1816.4,13.95,8.05,79.15,0.2386,0,0
2025-03-18 18:15:00,180.33,144.0,29.13,65.33,200.84,200.99,1809.5,14.24,8.17,78.67,0.2403,0,0
2025-03-18 18:20:00,179.84,143.87,29.94,65.51,199.41,201.2,1812.6,13.76,8.15,78.36,0.24,0,0
2025-03-18 18:25:00,179.98,143.97,29.31,65.6,199.38,198.62,1822.5,14.17,8.09,78.37,0.239,0,0
2025-03-18 18:30:00,179.99,144.24,29.05,64.93,200.67,200.07,1815.8,14.09,7.91,79.31,0.2368,0,0
2025-03-18 18:35:00,179.97,144.02,29.46,65.1,199.63,199.97,1816.8,14.01,8.14,78.92,0.2389,0,0
2025-03-18 18:40:00,179.91,144.11,29.36,65.29,200.41,199.98,1813.9,14.15,8.09,78.83,0.2378,0,0
2025-03-18 18:45:00,180.0,143.15,29.44,66.02,199.26,200.56,1815.5,14.13,7.98,77.13,0.2448,0,0
2025-03-18 18:50:00,180.22,143.87,29.19,65.51,199.91,200.54,1817.0,13.93,8.17,78.37,0.2406,0,0
2025-03-18 18:55:00,179.87,143.72,29.49,65.67,199.43,200.12,1812.8,14.13,8.24,78.05,0.2404,0,0
2025-03-18 19:00:00,180.24,144.17,29.49,65.81,199.69,199.71,1812.9,13.81,7.93,78.36,0.2392,0,0
2025-03-18 19:05:00,180.24,143.97,29.69,65.71,199.32,199.85,1815.7,14.01,8.11,78.27,0.2409,0,0
2025-03-18 19:10:00,180.09,144.3,29.62,65.74,200.46,198.92,1817.9,13.93,7.88,78.56,0.2378,0,0
2025-03-18 19:15:00,179.78,143.79,29.3,65.19,199.64,200.11,1818.3,14.09,8.23,78.6,0.2392,0,0
2025-03-18 19:20:00,179.83,144.21,29.33,64.56,200.21,200.72,1815.4,14.27,8.11,79.65,0.2366,0,0
2025-03-18 19:25:00,180.31,143.96,29.17,65.47,200.21,199.94,1815.4,14.09,7.88,78.48,0.2405,0,0
2025-03-18 19:30:00,179.97,143.74,29.49,65.84,199.89,199.43,1815.0,13.97,8.14,77.9,0.2408,0,0
2025-03-18 19:35:00,180.19,143.93,29.67,65.55,200.29,200.1,1816.9,14.19,8.2,78.39,0.2409,0,0
2025-03-18 19:40:00,179.66,143.5,29.68,65.67,200.08,201.32,1812.3,13.82,8.08,77.84,0.2411,0,0
2025-03-18 19:45:00,179.84,144.05,29.83,65.75,199.84,200.9,1820.6,13.99,8.27,78.3,0.2386,0,0
2025-03-18 19:50:00,179.78,143.53,29.38,65.77,200.25,199.7,1816.0,13.98,8.25,77.76,0.2411,0,0
2025-03-18 19:55:00,179.77,144.0,29.3,65.32,200.22,200.65,1820.5,14.25,8.09,78.69,0.2377,0,0
2025-03-18 20:00:00,180.43,144.06,29.82,66.38,199.35,199.29,1816.5,14.08,8.29,77.69,0.2415,0,0
2025-03-18 20:05:00,180.32,144.31,29.47,65.4,198.41,200.19,1817.7,14.0,8.01,78.91,0.2387,0,0
2025-03-18 20:10:00,180.72,143.94,30.0,66.89,201.28,199.16,1817.9,14.26,7.99,77.05,0.244,0,0
2025-03-18 20:15:00,179.77,143.94,29.97,65.81,201.78,199.42,1815.6,14.26,8.16,78.13,0.2392,0,0
2025-03-18 20:20:00,179.93,143.73,30.03,66.3,201.18,199.67,1818.7,14.05,8.23,77.43,0.2415,0,0
2025-03-18 20:25:00,180.12,144.0,29.6,65.9,200.34,199.79,1816.7,14.07,8.12,78.1,0.24,0,0
2025-03-18 20:30:00,180.2,143.72,29.66,65.55,198.84,200.52,1816.0,14.14,8.03,78.17,0.2423,0,0
2025-03-18 20:35:00,179.94,144.27,29.83,65.47,198.42,199.44,1816.9,14.05,8.3,78.81,0.2376,0,0
2025-03-18 20:40:00,179.63,143.81,29.93,66.34,201.48,199.85,1816.1,14.0,8.16,77.47,0.2393,0,0
2025-03-18 20:45:00,179.82,144.16,30.6,66.42,199.33,199.97,1813.4,14.04,7.94,77.75,0.2389,0,0
2025-03-18 20:50:00,179.83,144.24,30.32,65.95,201.04,201.37,1816.1,13.94,8.15,78.29,0.2381,0,0
2025-03-18 20:55:00,180.08,143.83,30.25,66.99,199.29,199.03,1813.5,13.92,8.37,76.84,0.242,0,0
2025-03-18 21:00:00,179.93,143.93,30.35,66.52,199.74,199.29,1814.8,14.19,8.0,77.41,0.2407,0,0
2025-03-18 21:05:00,180.36,143.75,29.88,66.18,199.93,199.6,1819.6,14.22,7.96,77.57,0.2433,0,0
2025-03-18 21:10:00,180.15,143.83,30.09,66.54,200.9,199.89,1815.7,14.27,8.13,77.29,0.242,0,0
2025-03-18 21:15:00,180.26,144.23,29.77,65.46,198.76,199.47,1813.1,13.49,8.16,78.77,0.2395,0,0
2025-03-18 21:20:00,179.99,143.97,29.43,66.08,199.78,197.1,1815.3,14.16,8.0,77.89,0.2392,0,0
2025-03-18 21:25:00,180.39,143.67,30.41,66.75,198.78,200.72,1816.7,14.05,8.18,76.92,0.2448,0,0
2025-03-18 21:30:00,180.06,143.45,30.82,67.52,199.57,200.12,1813.1,13.99,8.12,75.93,0.2453,0,0
2025-03-18 21:35:00,179.93,144.15,30.13,65.94,198.6,200.05,1813.2,13.97,7.94,78.22,0.2388,0,0
2025-03-18 21:40:00,179.72,143.98,30.39,66.03,200.12,200.76,1813.3,14.23,8.26,77.95,0.2394,0,0
2025-03-18 21:45:00,179.94,143.7,30.05,66.94,201.44,201.1,1813.9,14.11,8.15,76.76,0.2418,0,0
2025-03-18 21:50:00,179.64,144.05,30.16,65.96,200.1,199.24,1810.2,14.04,7.89,78.08,0.2381,0,0
2025-03-18 21:55:00,179.85,144.05,30.06,66.29,199.87,200.34,1819.6,14.0,8.03,77.76,0.239,0,0
2025-03-18 22:00:00,180.34,144.21,30.8,67.27,199.86,199.43,1813.5,14.13,7.99,76.95,0.2416,0,0
2025-03-18 22:05:00,179.72,144.36,30.11,65.34,198.12,199.22,1817.5,13.97,7.89,79.02,0.2363,0,0
2025-03-18 22:10:00,180.03,144.22,30.26,65.63,199.55,199.55,1814.2,13.98,8.07,78.59,0.2391,0,0
2025-03-18 22:15:00,180.19,143.5,30.67,67.75,201.06,200.22,1812.0,14.29,8.22,75.74,0.2454,0,0
2025-03-18 22:20:00,180.01,143.93,30.4,66.51,199.6,200.4,1812.7,13.9,7.97,77.42,0.2412,0,0
2025-03-18 22:25:00,179.63,143.97,30.69,66.68,200.54,198.47,1808.3,14.14,8.15,77.29,0.2394,0,0
2025-03-18 22:30:00,180.13,144.23,30.54,66.08,198.54,200.04,1814.0,14.05,8.28,78.15,0.24,0,0
2025-03-18 22:35:00,180.39,143.84,30.38,66.9,199.6,200.2,1805.0,14.03,8.3,76.94,0.2437,0,0
2025-03-18 22:40:00,180.03,144.07,30.73,66.2,199.21,200.71,1816.5,13.91,8.4,77.87,0.2408,0,0
2025-03-18 22:45:00,180.3,143.93,30.42,66.38,199.63,199.66,1818.2,14.15,8.12,77.55,0.2427,0,0
2025-03-18 22:50:00,179.92,143.98,30.69,65.9,199.65,202.13,1813.8,14.13,8.17,78.08,0.2408,0,0
2025-03-18 22:55:00,179.87,144.0,30.55,66.61,200.47,199.65,1814.8,13.97,8.2,77.39,0.2402,0,0
2025-03-18 23:00:00,179.73,144.24,30.68,65.8,199.6,200.98,1812.5,13.94,8.2,78.44,0.2381,0,0
2025-03-18 23:05:00,179.79,143.67,30.48,66.48,198.91,199.97,1812.1,14.22,8.17,77.19,0.2419,0,0
2025-03-18 23:10:00,180.37,144.11,30.34,66.7,200.84,200.67,1807.7,14.32,8.02,77.42,0.2416,0,0
2025-03-18 23:15:00,180.02,143.81,30.85,67.64,199.68,199.2,1816.0,14.32,8.03,76.17,0.2427,0,0
2025-03-18 23:20:00,180.23,144.41,30.9,66.79,200.02,200.18,1813.0,13.92,8.31,77.62,0.2399,0,0
2025-03-18 23:25:00,179.85,143.88,31.28,68.02,202.24,199.37,1810.4,13.95,8.34,75.87,0.242,0,0
2025-03-18 23:30:00,179.94,143.89,30.65,66.38,198.96,201.03,1810.3,14.33,8.15,77.5,0.2415,0,0
2025-03-18 23:35:00,179.98,143.98,30.73,66.58,200.38,201.82,1813.6,14.24,8.03,77.41,0.2412,0,0
2025-03-18 23:40:00,180.19,143.98,30.86,66.55,198.57,200.74,1810.8,14.22,7.97,77.44,0.2425,0,0
2025-03-18 23:45:00,180.19,144.22,30.69,66.53,199.16,199.87,1807.6,14.1,7.97,77.69,0.2406,0,0
2025-03-18 23:50:00,180.02,143.94,30.52,66.98,199.11,201.08,1811.9,14.25,7.96,76.96,0.2413,0,0
2025-03-18 23:55:00,179.95,143.46,30.93,67.34,200.33,201.11,1814.2,14.02,8.0,76.12,0.2449,0,0
2025-03-19 00:00:00,180.0,144.23,30.63,66.14,198.08,200.17,1816.7,14.2,7.93,78.1,0.2395,0,0
2025-03-19 00:05:00,180.44,143.94,30.72,67.08,199.69,200.32,1809.7,14.05,7.99,76.86,0.2438,0,0
2025-03-19 00:10:00,180.01,143.96,30.97,67.2,199.31,200.98,1806.6,14.19,8.27,76.76,0.2419,0,0
2025-03-19 00:15:00,180.11,143.82,30.99,66.81,199.84,200.2,1813.7,14.45,7.83,77.01,0.2434,0,0
2025-03-19 00:20:00,179.63,143.81,30.49,65.93,199.37,200.31,1814.8,13.94,7.87,77.88,0.2401,0,0
2025-03-19 00:25:00,179.83,143.43,30.84,67.04,200.05,199.81,1811.3,14.35,8.19,76.39,0.2443,0,0
2025-03-19 00:30:00,179.92,143.84,31.22,67.35,200.45,200.79,1820.7,14.07,8.05,76.49,0.2426,0,0
2025-03-19 00:35:00,179.98,143.95,30.79,66.32,198.31,198.87,1816.7,14.34,7.99,77.62,0.2416,0,0
2025-03-19 00:40:00,180.05,143.75,31.42,67.67,200.77,200.61,1810.2,14.19,8.28,76.08,0.2442,0,0
2025-03-19 00:45:00,179.85,143.9,30.92,66.82,200.27,201.04,1820.8,14.18,8.2,77.08,0.2414,0,0
2025-03-19 00:50:00,179.64,144.13,31.05,66.78,199.31,199.14,1815.7,14.42,8.12,77.34,0.239,0,0
2025-03-19 00:55:00,180.0,143.94,31.28,67.23,201.14,200.74,1812.4,14.0,8.35,76.71,0.2425,0,0
2025-03-19 01:00:00,179.73,144.03,30.91,66.38,199.27,200.23,1813.7,13.97,8.14,77.65,0.2399,0,0
2025-03-19 01:05:00,180.35,144.24,31.22,68.07,200.28,198.82,1819.0,14.22,8.26,76.17,0.2421,0,0
2025-03-19 01:10:00,180.2,143.69,30.98,67.53,199.7,199.54,1818.1,14.13,8.08,76.16,0.2447,0,0
2025-03-19 01:15:00,179.86,143.95,30.97,67.43,198.63,198.94,1816.1,13.84,8.18,76.52,0.2412,0,0
2025-03-19 01:20:00,180.31,143.92,30.75,67.27,200.88,199.71,1813.7,14.4,7.94,76.64,0.2433,0,0
2025-03-19 01:25:00,179.83,144.1,30.64,66.98,200.19,197.89,1816.1,14.04,8.06,77.12,0.2395,0,0
2025-03-19 01:30:00,179.91,144.04,31.15,66.62,199.33,201.7,1810.9,14.24,8.01,77.42,0.2411,0,0
2025-03-19 01:35:00,179.78,143.93,31.02,66.76,200.04,199.9,1814.0,13.96,7.93,77.16,0.241,0,0
2025-03-19 01:40:00,179.67,144.26,31.26,66.85,200.1,200.05,1812.9,14.22,8.08,77.41,0.2386,0,0
2025-03-19 01:45:00,180.01,144.01,31.06,67.24,200.06,200.46,1817.8,14.2,8.23,76.77,0.2417,0,0
2025-03-19 01:50:00,180.24,144.35,30.56,66.75,200.22,199.92,1819.7,14.39,8.39,77.6,0.2398,0,0
2025-03-19 01:55:00,180.26,144.12,30.92,67.07,199.91,199.62,1818.0,14.27,8.1,77.05,0.242,0,0
2025-03-19 02:00:00,179.66,144.69,31.08,66.61,201.25,199.1,1813.5,14.25,8.34,78.08,0.2354,0,0
2025-03-19 02:05:00,180.22,143.73,31.04,67.27,199.17,200.53,1811.2,14.02,8.05,76.46,0.2446,0,0
2025-03-19 02:10:00,180.44,143.92,31.49,67.87,199.4,199.62,1812.6,14.15,8.24,76.05,0.2451,0,0
2025-03-19 02:15:00,179.83,144.44,31.08,66.61,199.66,199.27,1810.0,14.11,8.14,77.83,0.2379,0,0
2025-03-19 02:20:00,180.11,144.27,31.14,67.42,199.88,198.28,1815.6,14.11,7.98,76.85,0.2406,0,0
2025-03-19 02:25:00,180.4,143.44,30.91,67.47,199.81,199.35,1808.5,14.44,8.1,75.97,0.2472,0,0
2025-03-19 02:30:00,179.82,144.15,31.59,67.9,199.75,199.65,1814.5,14.2,7.97,76.25,0.2406,0,0
2025-03-19 02:35:00,180.05,144.28,30.65,66.27,199.98,200.86,1814.1,14.2,8.11,78.01,0.2394,0,0
2025-03-19 02:40:00,180.12,144.06,31.37,67.17,200.4,200.43,1809.5,14.24,8.15,76.89,0.2424,0,0
2025-03-19 02:45:00,179.81,143.99,30.77,67.3,199.95,199.07,1814.3,14.1,8.07,76.69,0.2403,0,0
2025-03-19 02:50:00,180.11,143.8,30.73,66.87,199.82,200.08,1811.3,14.24,8.15,76.92,0.2431,0,0
2025-03-19 02:55:00,179.87,143.89,30.64,66.9,200.78,201.19,1807.9,14.06,8.29,76.98,0.2411,0,0
2025-03-19 03:00:00,180.64,143.3,31.19,68.74,201.37,200.37,1810.7,14.64,8.05,74.55,0.2498,0,0
2025-03-19 03:05:00,180.17,144.01,30.98,67.05,199.38,199.37,1816.6,13.91,8.15,76.96,0.2424,0,0
2025-03-19 03:10:00,180.28,143.91,31.12,67.87,200.71,199.49,1808.8,14.19,8.17,76.04,0.2438,0,0
2025-03-19 03:15:00,180.47,143.88,30.36,66.93,199.79,200.06,1811.9,14.0,8.13,76.94,0.2438,0,0
2025-03-19 03:20:00,180.19,144.36,30.78,67.14,199.88,198.88,1814.2,13.89,8.06,77.22,0.2398,0,0
2025-03-19 03:25:00,180.26,143.89,30.69,67.26,201.06,199.69,1808.9,14.18,8.16,76.63,0.2432,0,0
2025-03-19 03:30:00,179.92,144.22,31.03,66.31,199.28,201.39,1815.2,14.08,8.19,77.91,0.2398,0,0
2025-03-19 03:35:00,179.99,144.46,30.91,66.33,199.94,200.01,1815.5,14.05,8.23,78.13,0.2383,0,0
2025-03-19 03:40:00,180.26,144.43,30.08,66.01,200.15,199.04,1815.6,13.91,8.04,78.43,0.2386,0,0
2025-03-19 03:45:00,179.81,144.04,30.85,66.4,199.74,201.41,1818.1,14.08,8.08,77.63,0.2402,0,0
2025-03-19 03:50:00,180.04,143.61,31.07,67.16,199.8,199.76,1811.9,14.0,8.43,76.45,0.2445,0,0
2025-03-19 03:55:00,180.03,144.22,30.79,65.99,199.72,201.17,1812.7,14.2,8.01,78.23,0.2399,0,0
2025-03-19 04:00:00,179.79,143.85,30.95,67.09,200.17,200.26,1812.9,14.0,8.35,76.75,0.2415,0,0
2025-03-19 04:05:00,180.11,144.14,30.27,67.17,201.2,198.92,1814.3,14.24,7.92,76.97,0.2401,0,0
2025-03-19 04:10:00,180.03,144.6,30.5,66.27,200.53,199.44,1812.2,14.13,8.29,78.33,0.237,0,0
2025-03-19 04:15:00,180.06,144.09,30.6,66.58,200.56,200.87,1818.3,14.09,7.98,77.5,0.2407,0,0
2025-03-19 04:20:00,179.87,143.58,30.53,66.7,199.3,199.12,1810.5,14.13,8.13,76.88,0.243,0,0
2025-03-19 04:25:00,180.14,143.64,30.35,67.14,200.54,199.9,1814.9,14.2,8.13,76.5,0.2437,0,0
2025-03-19 04:30:00,179.74,144.53,30.96,65.3,198.43,199.97,1812.9,14.27,8.2,79.23,0.2366,0,0
2025-03-19 04:35:00,179.98,143.99,30.48,65.8,199.35,199.83,1820.1,14.15,8.25,78.2,0.2407,0,0
2025-03-19 04:40:00,180.45,144.27,30.88,66.8,199.46,199.98,1813.2,14.0,8.02,77.48,0.2419,0,0
2025-03-19 04:45:00,180.38,143.56,30.32,66.93,198.8,200.87,1811.2,14.12,8.27,76.63,0.2454,0,0
2025-03-19 04:50:00,180.01,144.23,30.88,66.53,199.56,201.58,1808.7,14.02,8.17,77.7,0.2399,0,0
2025-03-19 04:55:00,180.18,143.8,30.53,66.93,199.19,198.24,1812.7,14.2,7.97,76.86,0.2431,0,0
2025-03-19 05:00:00,179.98,144.06,30.33,66.31,199.62,199.47,1811.9,14.35,8.04,77.75,0.2401,0,0
2025-03-19 05:05:00,180.07,143.96,30.5,66.5,199.21,198.58,1815.9,14.18,8.07,77.46,0.2414,0,0
2025-03-19 05:10:00,179.78,144.32,30.65,66.32,199.25,199.77,1808.3,14.0,8.14,78.0,0.2378,0,0
2025-03-19 05:15:00,180.32,144.0,30.49,66.48,198.27,199.99,1808.9,14.26,8.2,77.52,0.2424,0,0
2025-03-19 05:20:00,179.9,144.19,30.41,65.65,199.4,201.01,1811.9,14.01,8.2,78.54,0.2389,0,0
2025-03-19 05:25:00,179.67,144.2,30.28,65.44,200.49,199.56,1812.0,14.19,8.03,78.76,0.2374,0,0
2025-03-19 05:30:00,180.41,144.17,30.22,66.6,200.64,200.58,1814.1,14.35,7.83,77.57,0.2413,0,0
2025-03-19 05:35:00,180.28,144.11,30.37,66.12,199.02,200.24,1814.1,14.2,8.27,77.99,0.2413,0,0
2025-03-19 05:40:00,179.91,144.53,30.13,65.49,200.53,199.76,1814.3,14.48,7.99,79.04,0.2362,0,0
2025-03-19 05:45:00,179.67,144.41,30.21,65.22,200.14,199.13,1811.7,14.31,8.1,79.19,0.2359,0,0
2025-03-19 05:50:00,180.3,143.97,30.56,67.15,200.19,200.82,1813.4,14.25,8.18,76.82,0.2426,0,0
2025-03-19 05:55:00,180.07,143.93,29.86,65.31,199.13,200.76,1811.9,14.05,8.12,78.62,0.2406,0,0
2025-03-19 06:00:00,179.86,143.82,29.8,65.82,199.66,200.61,1815.9,14.35,7.77,78.0,0.2401,0,0
2025-03-19 06:05:00,180.22,144.27,30.07,66.62,199.93,199.18,1817.1,14.34,8.28,77.65,0.2394,0,0
2025-03-19 06:10:00,179.81,144.17,30.43,65.73,199.43,200.44,1808.0,14.31,8.11,78.45,0.2386,0,0
2025-03-19 06:15:00,180.11,144.28,30.03,65.77,199.81,199.16,1812.1,14.32,8.13,78.51,0.2388,0,0
2025-03-19 06:20:00,180.06,144.02,29.82,65.99,201.23,200.33,1813.0,14.59,8.1,78.03,0.2399,0,0
2025-03-19 06:25:00,180.18,144.18,29.8,65.8,200.3,199.78,1812.0,14.24,7.96,78.38,0.2394,0,0
2025-03-19 06:30:00,180.17,144.06,30.35,67.13,200.67,198.88,1813.9,14.16,8.01,76.94,0.241,0,0
2025-03-19 06:35:00,179.74,144.52,29.56,64.84,198.2,199.43,1813.3,14.15,8.23,79.67,0.2345,0,0
2025-03-19 06:40:00,179.76,144.16,29.31,64.64,199.12,200.28,1817.6,13.98,8.21,79.51,0.2366,0,0
2025-03-19 06:45:00,179.63,144.04,29.88,65.27,198.44,199.64,1817.7,14.26,8.03,78.78,0.2376,0,0
2025-03-19 06:50:00,180.12,143.84,29.21,65.9,199.85,199.49,1809.2,14.23,7.88,77.94,0.2404,0,0
2025-03-19 06:55:00,180.35,143.6,29.6,66.62,200.08,200.75,1813.3,14.07,8.21,76.98,0.2438,0,0
2025-03-19 07:00:00,180.3,144.41,29.53,131.95,199.93,69.95,1806.1,14.35,7.92,12.46,0.238,1,0
2025-03-19 07:05:00,180.17,143.91,29.28,133.48,201.14,69.99,1810.3,14.18,8.17,10.43,0.2403,1,0
2025-03-19 07:10:00,179.98,144.05,29.5,131.98,199.94,69.96,1809.3,14.11,8.0,12.07,0.2387,1,0
2025-03-19 07:15:00,179.98,144.06,29.18,131.77,199.31,70.03,1814.3,14.37,8.37,12.28,0.2382,1,0
2025-03-19 07:20:00,179.75,144.18,29.54,130.66,200.35,70.57,1810.6,14.0,8.14,13.51,0.2368,1,0
2025-03-19 07:25:00,180.08,143.75,29.77,134.08,200.6,70.13,1806.6,13.89,8.03,9.67,0.2417,1,0
2025-03-19 07:30:00,180.18,144.32,29.64,65.7,201.55,200.03,1810.4,14.31,8.28,78.62,0.2382,0,0
2025-03-19 07:35:00,180.01,144.23,29.68,65.69,199.82,198.57,1810.9,14.33,8.25,78.54,0.238,0,0
2025-03-19 07:40:00,180.11,143.51,29.46,65.93,199.43,199.93,1815.5,14.18,7.85,77.58,0.243,0,0
2025-03-19 07:45:00,180.17,144.22,29.89,66.23,200.94,200.17,1808.2,14.08,8.13,77.99,0.2393,0,0
2025-03-19 07:50:00,180.0,144.04,29.51,65.06,201.38,201.62,1810.7,14.24,8.14,78.98,0.239,0,0
2025-03-19 07:55:00,179.78,143.98,29.3,65.62,200.93,199.84,1807.6,14.09,8.33,78.35,0.2379,0,0
2025-03-19 08:00:00,179.62,144.17,29.46,65.01,200.43,200.36,1814.5,14.28,8.0,79.16,0.236,0,0
2025-03-19 08:05:00,179.96,143.46,29.28,65.83,200.31,199.86,1814.4,14.15,8.18,77.63,0.2423,0,0
2025-03-19 08:10:00,179.99,143.75,29.23,65.14,197.56,200.41,1809.6,14.2,8.02,78.62,0.2404,0,0
2025-03-19 08:15:00,180.39,143.76,28.96,66.07,200.3,199.75,1816.1,14.31,7.96,77.69,0.2419,0,0
2025-03-19 08:20:00,179.76,144.49,28.92,63.75,200.6,201.21,1805.1,14.18,8.22,80.74,0.2338,0,0
2025-03-19 08:25:00,179.95,144.21,29.52,64.99,200.35,201.28,1813.9,14.22,7.95,79.22,0.2376,0,0
2025-03-19 08:30:00,180.37,143.65,29.19,65.22,198.94,200.62,1811.4,14.11,7.98,78.43,0.2429,0,0
2025-03-19 08:35:00,180.01,144.17,28.74,64.5,200.12,200.05,1814.0,14.3,7.83,79.66,0.237,0,0
2025-03-19 08:40:00,180.38,144.28,28.8,64.75,200.01,201.6,1813.1,13.93,8.26,79.54,0.2381,0,0
2025-03-19 08:45:00,180.3,144.22,29.31,65.34,199.84,198.56,1815.9,14.45,8.02,78.88,0.239,0,0
2025-03-19 08:50:00,180.33,144.2,28.61,64.64,198.91,198.82,1815.3,14.19,8.03,79.56,0.2381,0,0
2025-03-19 08:55:00,179.75,143.66,28.86,64.74,200.33,201.1,1810.0,13.93,7.93,78.92,0.2392,0,0
2025-03-19 09:00:00,180.0,144.1,28.45,64.0,197.68,199.71,1808.9,13.92,8.34,80.1,0.2369,0,0
2025-03-19 09:05:00,180.09,144.44,28.63,64.79,201.15,200.53,1816.1,14.29,8.33,79.65,0.2354,0,0
2025-03-19 09:10:00,180.42,144.32,29.29,65.45,200.31,200.11,1811.4,14.37,7.92,78.87,0.2389,0,0
2025-03-19 09:15:00,180.37,144.05,28.59,65.01,199.99,199.05,1807.8,14.03,8.14,79.04,0.2393,0,0
2025-03-19 09:20:00,180.23,143.66,28.74,65.1,198.75,200.0,1809.1,14.4,8.03,78.56,0.2414,0,0
2025-03-19 09:25:00,180.02,143.9,28.8,64.68,199.76,200.94,1813.0,14.25,8.06,79.22,0.2389,0,0
2025-03-19 09:30:00,179.72,143.86,28.98,64.93,201.33,199.47,1811.5,14.24,8.35,78.93,0.2379,0,0
2025-03-19 09:35:00,179.51,144.2,28.6,63.36,198.71,200.12,1812.0,14.07,8.21,80.83,0.234,0,0
2025-03-19 09:40:00,179.41,144.05,28.94,64.54,201.03,199.89,1812.8,14.58,8.22,79.51,0.235,0,0
2025-03-19 09:45:00,179.92,143.68,28.09,63.71,197.93,201.28,1813.2,14.22,8.06,79.97,0.2386,0,0
2025-03-19 09:50:00,179.76,144.11,28.68,65.27,201.6,197.61,1813.1,14.12,7.99,78.83,0.236,0,0
2025-03-19 09:55:00,180.19,143.81,28.57,65.09,202.42,200.02,1802.9,13.97,8.03,78.72,0.2399,0,0
2025-03-19 10:00:00,180.35,143.86,28.4,64.84,200.65,201.09,1810.2,14.39,7.96,79.02,0.2401,0,0
2025-03-19 10:05:00,180.12,143.97,28.86,65.16,200.52,199.25,1812.7,14.03,7.88,78.8,0.239,0,0
2025-03-19 10:10:00,179.82,144.04,28.79,64.67,199.75,200.17,1813.3,14.12,8.17,79.37,0.2369,0,0
2025-03-19 10:15:00,180.35,143.85,28.3,64.82,199.96,200.74,1808.3,13.97,7.95,79.03,0.24,0,0
2025-03-19 10:20:00,180.02,144.36,29.01,64.57,201.01,202.08,1808.3,14.52,7.95,79.79,0.2361,0,0
2025-03-19 10:25:00,180.62,144.3,28.56,64.97,200.09,200.96,1812.2,14.23,8.41,79.33,0.2388,0,0
2025-03-19 10:30:00,180.12,144.13,28.01,63.79,200.11,200.53,1817.4,14.35,7.85,80.35,0.2366,0,0
2025-03-19 10:35:00,180.17,143.94,28.11,64.47,199.6,200.22,1813.1,14.38,7.96,79.47,0.2382,0,0
2025-03-19 10:40:00,180.41,144.46,28.14,64.66,199.9,199.34,1810.5,14.19,8.17,79.79,0.2361,0,0
2025-03-19 10:45:00,179.73,143.98,28.12,63.82,200.02,200.03,1812.6,14.1,8.12,80.15,0.2359,0,0
2025-03-19 10:50:00,180.58,144.2,28.37,64.9,199.66,199.23,1809.8,14.03,8.08,79.3,0.239,0,0
2025-03-19 10:55:00,179.8,143.85,28.2,64.23,200.21,201.0,1811.0,14.12,8.0,79.63,0.2371,0,0
2025-03-19 11:00:00,179.8,143.92,28.28,64.04,197.61,200.24,1814.1,14.14,8.01,79.89,0.2368,0,0
2025-03-19 11:05:00,179.99,144.17,28.3,63.98,198.46,199.28,1808.1,14.06,7.74,80.18,0.2362,0,0
2025-03-19 11:10:00,180.07,144.3,28.29,63.65,198.24,198.87,1810.4,14.2,7.92,80.66,0.2356,0,0
2025-03-19 11:15:00,180.28,144.04,28.7,64.9,200.01,201.13,1811.4,13.96,8.21,79.14,0.2391,0,0
2025-03-19 11:20:00,180.06,143.6,27.78,64.11,199.82,200.48,1811.4,14.24,8.2,79.49,0.2395,0,0
2025-03-19 11:25:00,179.97,143.82,27.89,64.02,199.74,200.02,1808.9,14.35,8.02,79.8,0.2377,0,0
2025-03-19 11:30:00,179.62,143.78,27.99,63.84,201.16,200.71,1810.7,13.96,7.96,79.94,0.2364,0,0
2025-03-19 11:35:00,179.82,144.23,28.03,63.49,198.97,200.17,1815.1,14.34,8.26,80.74,0.2345,0,0
2025-03-19 11:40:00,180.27,143.85,28.0,64.65,201.2,200.2,1816.6,14.23,7.84,79.2,0.2392,0,0
2025-03-19 11:45:00,179.91,143.85,28.04,64.3,200.9,199.73,1811.5,14.4,8.29,79.55,0.2374,0,0
2025-03-19 11:50:00,179.85,144.19,28.18,64.04,200.33,199.79,1814.1,14.23,8.1,80.15,0.2351,0,0
2025-03-19 11:55:00,180.14,144.53,27.89,63.53,200.32,200.1,1811.0,14.19,8.42,81.0,0.2339,0,0
2025-03-19 12:00:00,179.72,144.01,28.37,64.41,199.64,199.54,1809.5,14.12,8.22,79.61,0.2359,0,0
2025-03-19 12:05:00,180.41,144.1,28.05,64.33,200.86,202.24,1814.8,14.08,8.1,79.77,0.2383,0,0
2025-03-19 12:10:00,180.07,144.26,28.08,63.45,199.97,200.98,1811.2,14.13,7.95,80.81,0.2356,0,0
2025-03-19 12:15:00,179.74,144.27,28.06,63.85,201.08,199.3,1817.2,14.3,7.89,80.42,0.2338,0,0
2025-03-19 12:20:00,180.01,144.04,27.68,63.23,200.28,200.91,1812.7,14.08,8.16,80.81,0.2361,0,0
2025-03-19 12:25:00,180.39,144.05,27.75,64.53,200.63,199.28,1813.3,14.03,8.02,79.52,0.2381,0,0
2025-03-19 12:30:00,180.11,144.08,27.98,63.96,200.74,199.99,1816.3,14.32,7.91,80.13,0.2368,0,0
2025-03-19 12:35:00,179.64,144.01,27.87,63.56,199.57,199.11,1808.2,14.41,8.23,80.45,0.2348,0,0
2025-03-19 12:40:00,180.59,143.79,28.08,64.76,199.94,201.77,1817.2,14.11,8.25,79.03,0.2413,0,0
2025-03-19 12:45:00,180.49,144.18,28.06,64.23,198.74,200.75,1814.9,14.08,8.22,79.95,0.2382,0,0
2025-03-19 12:50:00,180.04,143.42,28.08,64.98,200.76,200.28,1812.2,14.09,7.96,78.44,0.241,0,0
2025-03-19 12:55:00,180.14,144.13,27.88,64.16,198.79,199.02,1812.6,14.14,8.25,79.97,0.2365,0,0
2025-03-19 13:00:00,179.98,143.94,28.23,64.44,200.99,199.67,1807.9,14.44,8.06,79.5,0.2375,0,0
2025-03-19 13:05:00,180.36,144.15,28.07,64.43,200.52,199.79,1812.6,14.49,8.08,79.72,0.2378,0,0
2025-03-19 13:10:00,179.75,144.12,27.96,63.5,200.77,200.63,1807.8,14.23,8.02,80.62,0.2348,0,0
2025-03-19 13:15:00,180.11,144.33,27.91,63.47,199.92,200.06,1811.2,14.18,8.16,80.87,0.235,0,0
2025-03-19 13:20:00,179.73,144.03,27.87,63.33,200.48,200.64,1812.4,14.27,8.31,80.7,0.2351,0,0
2025-03-19 13:25:00,179.83,143.87,28.12,64.04,199.21,199.82,1805.5,14.47,8.14,79.83,0.237,0,0
2025-03-19 13:30:00,179.75,144.05,27.8,63.06,198.89,200.49,1810.0,14.16,8.23,80.99,0.2349,0,0
2025-03-19 13:35:00,179.28,144.18,27.75,62.74,198.29,200.58,1811.3,14.17,8.12,81.44,0.2317,0,0
2025-03-19 13:40:00,179.95,144.31,27.67,62.94,199.78,201.51,1816.4,14.26,7.99,81.37,0.234,0,0
2025-03-19 13:45:00,179.83,143.78,27.9,63.64,199.1,199.81,1808.2,14.32,8.17,80.14,0.2373,0,0
2025-03-19 13:50:00,179.54,144.11,28.18,63.09,199.13,200.83,1811.0,14.64,8.28,81.02,0.2341,0,0
2025-03-19 13:55:00,180.02,143.61,28.25,64.61,201.04,199.92,1811.1,14.59,7.78,79.01,0.2399,0,0
2025-03-19 14:00:00,179.48,144.34,28.07,62.67,199.05,200.4,1811.7,14.23,7.91,81.67,0.2321,0,0
2025-03-19 14:05:00,180.39,144.14,27.74,63.29,200.75,201.84,1810.0,14.49,8.41,80.85,0.2375,0,0
2025-03-19 14:10:00,180.22,143.78,28.04,64.23,200.18,200.01,1809.6,14.24,7.99,79.54,0.2395,0,0
2025-03-19 14:15:00,180.25,144.43,28.5,63.88,199.19,200.21,1805.4,14.36,8.01,80.55,0.236,0,0
2025-03-19 14:20:00,179.83,144.45,28.21,63.78,200.21,200.46,1806.4,14.23,8.09,80.66,0.2334,0,0
2025-03-19 14:25:00,180.1,143.94,27.69,64.08,199.04,198.96,1808.8,14.2,8.04,79.86,0.2373,0,0
2025-03-19 14:30:00,180.3,144.05,28.11,64.08,199.57,200.97,1815.3,14.3,8.03,79.97,0.2382,0,0
2025-03-19 14:35:00,179.76,143.72,27.96,64.04,200.21,200.79,1816.7,14.25,8.06,79.67,0.2375,0,0
2025-03-19 14:40:00,180.31,143.99,28.41,64.45,199.68,201.21,1808.5,14.31,8.24,79.53,0.2391,0,0
2025-03-19 14:45:00,180.04,144.09,28.09,63.87,199.45,199.7,1813.8,14.49,7.93,80.22,0.2366,0,0
2025-03-19 14:50:00,179.64,143.47,27.84,64.19,200.62,199.48,1810.8,14.55,8.15,79.28,0.2382,0,0
2025-03-19 14:55:00,180.19,144.28,28.0,64.24,200.24,199.55,1807.4,14.31,8.17,80.04,0.2359,0,0
2025-03-19 15:00:00,180.3,143.72,28.28,64.89,201.17,200.41,1807.2,14.26,8.07,78.83,0.2407,0,0
2025-03-19 15:05:00,180.58,144.16,28.7,65.52,200.89,199.98,1807.6,14.44,8.04,78.64,0.2398,0,0
2025-03-19 15:10:00,180.28,143.63,28.09,64.73,199.63,199.64,1817.3,14.41,8.1,78.9,0.2408,0,0
2025-03-19 15:15:00,180.28,144.2,28.05,64.62,199.96,199.63,1811.1,14.25,7.82,79.58,0.237,0,0
2025-03-19 15:20:00,179.98,143.76,28.15,64.03,199.59,199.45,1806.4,14.52,8.3,79.72,0.2386,0,0
2025-03-19 15:25:00,180.4,144.34,28.23,63.72,198.64,200.13,1812.3,14.39,7.98,80.62,0.237,0,0
2025-03-19 15:30:00,180.68,143.77,28.41,64.42,198.53,201.78,1812.7,14.12,8.05,79.35,0.2424,0,0
2025-03-19 15:35:00,179.75,144.56,27.66,62.23,200.16,200.34,1806.6,14.0,7.93,82.32,0.2314,0,0
2025-03-19 15:40:00,179.93,144.16,28.38,63.74,198.41,200.39,1812.3,14.58,8.33,80.42,0.236,0,0
2025-03-19 15:45:00,180.22,143.93,28.28,64.23,198.72,201.32,1810.3,14.4,8.22,79.7,0.2389,0,0
2025-03-19 15:50:00,180.06,144.05,27.95,64.48,201.15,199.26,1809.0,14.22,8.32,79.57,0.2367,0,0
2025-03-19 15:55:00,180.27,143.78,28.14,64.93,199.79,199.19,1812.6,14.37,8.3,78.85,0.2399,0,0
2025-03-19 16:00:00,179.59,144.66,28.13,63.39,201.34,199.55,1808.7,14.28,8.07,81.27,0.2306,0,0
2025-03-19 16:05:00,180.69,144.08,28.3,65.02,200.99,200.01,1811.9,14.4,8.39,79.06,0.2402,0,0
2025-03-19 16:10:00,179.81,143.85,28.3,64.81,200.43,200.63,1812.5,14.22,8.1,79.04,0.2373,0,0
2025-03-19 16:15:00,179.93,144.1,28.21,63.86,199.4,199.81,1803.5,14.18,8.04,80.24,0.2362,0,0
2025-03-19 16:20:00,180.31,144.37,28.07,63.49,199.31,199.8,1811.2,14.33,8.06,80.88,0.2361,0,0
2025-03-19 16:25:00,180.16,143.91,28.01,63.85,199.67,200.24,1808.9,14.47,8.15,80.06,0.2383,0,0
2025-03-19 16:30:00,179.6,144.1,28.03,63.66,200.34,198.94,1809.1,14.49,7.83,80.45,0.2342,0,0
2025-03-19 16:35:00,179.94,143.8,28.19,64.86,201.1,199.07,1811.5,14.25,8.13,78.93,0.2382,0,0
2025-03-19 16:40:00,179.72,144.62,28.26,63.32,199.99,200.88,1807.4,14.39,8.28,81.29,0.2318,0,0
2025-03-19 16:45:00,179.54,144.5,28.24,63.48,200.63,198.98,1812.3,14.35,7.89,81.02,0.2316,0,0
2025-03-19 16:50:00,179.76,143.9,28.68,65.0,200.27,199.2,1807.3,14.47,8.15,78.91,0.2373,0,0
2025-03-19 16:55:00,180.16,144.52,28.44,63.68,201.35,201.14,1807.6,14.37,8.23,80.84,0.2349,0,0
2025-03-19 17:00:00,180.29,143.88,28.5,64.6,199.58,201.07,1807.3,14.6,8.0,79.28,0.2399,0,0
2025-03-19 17:05:00,179.95,143.99,28.62,64.51,200.71,201.09,1807.7,14.28,8.05,79.49,0.2376,0,0
2025-03-19 17:10:00,180.12,144.37,28.96,64.06,200.28,200.8,1811.1,14.26,7.93,80.31,0.2365,0,0
2025-03-19 17:15:00,179.99,143.74,28.55,64.43,200.84,200.68,1811.3,14.35,8.31,79.31,0.2393,0,0
2025-03-19 17:20:00,180.04,143.97,28.55,64.2,200.03,199.68,1803.8,14.21,7.99,79.77,0.2381,0,0
2025-03-19 17:25:00,180.26,143.98,28.53,64.34,199.16,201.39,1808.3,14.15,7.91,79.64,0.2391,0,0
2025-03-19 17:30:00,179.87,144.06,28.36,64.14,199.67,200.92,1810.9,14.24,7.91,79.93,0.2364,0,0
2025-03-19 17:35:00,180.05,144.32,28.38,63.97,200.64,199.58,1809.9,14.41,7.98,80.35,0.2356,0,0
2025-03-19 17:40:00,179.81,144.34,28.76,64.35,199.89,200.44,1807.6,14.25,8.02,80.0,0.2348,0,0
2025-03-19 17:45:00,180.31,144.48,28.92,64.21,199.87,201.43,1809.2,14.28,8.21,80.27,0.2367,0,0
2025-03-19 17:50:00,180.24,144.59,28.94,64.98,200.17,198.82,1808.3,14.22,8.21,79.61,0.2357,0,0
2025-03-19 17:55:00,179.89,144.17,28.42,65.03,202.72,197.97,1808.9,14.39,7.97,79.14,0.2358,0,0
2025-03-19 18:00:00,180.22,144.89,29.04,64.17,199.64,199.31,1807.4,14.46,8.16,80.72,0.2337,0,0
2025-03-19 18:05:00,180.24,144.03,29.12,65.28,199.89,199.94,1813.6,14.3,8.1,78.75,0.2396,0,0
2025-03-19 18:10:00,180.12,144.02,28.96,64.59,199.19,200.81,1807.9,14.43,8.02,79.43,0.2388,0,0
2025-03-19 18:15:00,180.16,144.52,29.21,64.32,199.09,199.36,1807.8,14.3,8.13,80.2,0.2361,0,0
2025-03-19 18:20:00,180.11,144.31,28.9,64.13,198.99,200.8,1807.1,14.3,7.79,80.18,0.2368,0,0
2025-03-19 18:25:00,179.93,144.05,28.81,64.94,200.67,198.45,1801.2,14.31,8.07,79.11,0.2375,0,0
2025-03-19 18:30:00,179.95,144.1,29.04,64.98,201.27,199.38,1809.3,14.34,8.12,79.12,0.2375,0,0
2025-03-19 18:35:00,180.0,144.02,29.01,64.86,199.45,199.91,1808.6,14.49,8.19,79.15,0.2384,0,0
2025-03-19 18:40:00,180.01,143.86,29.22,65.55,200.5,201.02,1816.3,14.75,8.14,78.3,0.2398,0,0
2025-03-19 18:45:00,180.16,144.0,28.7,64.95,200.04,199.46,1811.2,14.46,8.03,79.05,0.2387,0,0
2025-03-19 18:50:00,180.32,144.26,29.29,65.71,199.96,200.58,1811.8,14.55,8.02,78.55,0.2388,0,0
2025-03-19 18:55:00,179.8,143.74,29.16,65.55,199.86,200.37,1803.3,14.05,7.98,78.19,0.2394,0,0
2025-03-19 19:00:00,180.06,143.95,28.79,65.24,200.99,200.69,1807.6,14.37,8.24,78.71,0.2387,0,0
2025-03-19 19:05:00,180.09,144.0,29.35,65.77,200.07,198.84,1811.0,14.47,8.11,78.23,0.2394,0,0
2025-03-19 19:10:00,179.98,144.03,29.72,66.12,201.18,201.03,1804.5,14.15,8.05,77.92,0.2392,0,0
2025-03-19 19:15:00,179.75,144.03,29.01,64.58,200.61,202.18,1811.4,14.27,8.37,79.45,0.2369,0,0
2025-03-19 19:20:00,179.93,144.01,29.43,65.28,200.93,200.96,1809.9,14.45,7.99,78.73,0.2387,0,0
2025-03-19 19:25:00,180.21,143.97,29.57,65.62,199.73,199.57,1807.7,14.5,7.99,78.35,0.2406,0,0
2025-03-19 19:30:00,180.05,144.0,29.54,65.57,198.4,200.18,1806.6,14.23,8.0,78.43,0.2395,0,0
2025-03-19 19:35:00,180.13,143.8,29.75,66.07,201.32,200.44,1807.1,14.17,8.17,77.74,0.2416,0,0
2025-03-19 19:40:00,179.77,144.25,29.64,65.33,199.5,200.72,1810.3,14.38,8.2,78.92,0.2366,0,0
2025-03-19 19:45:00,180.08,144.13,29.58,65.55,198.76,199.25,1813.9,14.37,8.01,78.58,0.2389,0,0
2025-03-19 19:50:00,179.87,144.05,29.98,66.03,200.31,201.38,1806.3,14.58,8.06,78.02,0.239,0,0
2025-03-19 19:55:00,180.29,144.29,29.58,65.75,199.44,199.14,1813.2,14.26,8.21,78.54,0.2389,0,0
2025-03-19 20:00:00,179.98,143.94,29.72,65.71,201.18,198.52,1804.7,14.68,8.0,78.23,0.2399,0,0
2025-03-19 20:05:00,180.23,144.57,29.6,65.84,199.4,198.59,1809.5,14.58,8.03,78.72,0.2368,0,0
2025-03-19 20:10:00,179.71,144.15,29.37,64.72,199.96,199.54,1812.1,14.31,7.96,79.44,0.2365,0,0
2025-03-19 20:15:00,180.48,144.12,29.82,66.16,200.03,200.19,1809.3,14.38,8.16,77.95,0.2413,0,0
2025-03-19 20:20:00,180.21,144.53,30.03,66.06,200.37,199.91,1807.0,14.29,8.17,78.48,0.2376,0,0
2025-03-19 20:25:00,180.3,144.07,29.91,65.62,199.81,201.85,1809.9,14.52,8.28,78.45,0.2409,0,0
2025-03-19 20:30:00,180.0,143.93,29.72,65.71,199.95,200.54,1811.3,14.39,8.18,78.22,0.24,0,0
2025-03-19 20:35:00,179.78,144.02,29.61,65.65,199.77,198.62,1801.1,14.26,7.91,78.36,0.2382,0,0
2025-03-19 20:40:00,180.01,144.37,29.79,65.85,200.43,200.89,1807.8,14.21,7.96,78.53,0.2372,0,0
2025-03-19 20:45:00,180.38,144.54,29.61,65.64,200.62,200.33,1805.1,14.37,8.14,78.9,0.2377,0,0
2025-03-19 20:50:00,180.17,144.33,29.81,66.04,200.76,200.44,1810.6,14.43,8.01,78.29,0.2383,0,0
2025-03-19 20:55:00,180.23,144.23,30.31,66.64,199.92,198.88,1811.1,14.59,7.89,77.59,0.2402,0,0
2025-03-19 21:00:00,179.9,144.5,30.2,65.83,201.06,199.92,1806.1,14.26,8.05,78.67,0.2365,0,0
2025-03-19 21:05:00,179.94,143.91,30.05,66.82,199.88,199.71,1805.0,14.18,8.01,77.09,0.2404,0,0
2025-03-19 21:10:00,180.06,143.85,30.38,66.21,200.81,200.65,1806.8,14.28,8.42,77.63,0.242,0,0
2025-03-19 21:15:00,179.9,144.73,29.87,65.24,200.2,200.95,1810.8,14.45,8.1,79.5,0.2344,0,0
2025-03-19 21:20:00,180.19,143.91,30.26,66.18,198.23,200.06,1809.8,14.7,7.97,77.74,0.242,0,0
2025-03-19 21:25:00,180.07,144.23,30.32,66.41,201.57,200.93,1804.7,14.23,8.19,77.82,0.2393,0,0
2025-03-19 21:30:00,179.52,144.26,30.41,65.3,198.57,199.7,1811.1,14.43,8.14,78.97,0.2365,0,0
2025-03-19 21:35:00,179.95,143.85,30.1,65.81,199.28,200.88,1812.3,14.43,8.01,78.04,0.2409,0,0
2025-03-19 21:40:00,179.81,144.17,30.08,65.27,199.07,201.07,1806.6,14.51,8.14,78.89,0.2381,0,0
2025-03-19 21:45:00,180.03,144.05,30.3,66.25,200.26,199.76,1811.0,14.17,8.03,77.8,0.2403,0,0
2025-03-19 21:50:00,180.42,143.59,30.28,66.51,198.95,199.67,1810.0,14.28,8.1,77.07,0.2453,0,0
2025-03-19 21:55:00,180.15,144.02,30.59,67.0,200.61,200.06,1809.9,14.61,7.85,77.01,0.2416,0,0
2025-03-19 22:00:00,179.76,144.19,30.46,65.54,199.15,198.94,1808.9,14.4,8.07,78.65,0.2382,0,0
2025-03-19 22:05:00,180.36,143.83,30.66,67.15,199.08,199.85,1809.2,14.62,8.04,76.68,0.244,0,0
2025-03-19 22:10:00,179.94,143.97,30.63,66.34,200.69,200.27,1806.6,14.22,8.09,77.64,0.2409,0,0
2025-03-19 22:15:00,180.15,144.43,30.22,65.97,199.52,200.16,1809.0,14.42,7.98,78.45,0.2383,0,0
2025-03-19 22:20:00,180.25,144.16,30.74,66.8,199.54,198.85,1806.0,14.55,8.1,77.36,0.2414,0,0
2025-03-19 22:25:00,179.96,144.15,30.43,66.33,200.59,199.67,1812.3,14.53,8.27,77.82,0.2395,0,0
2025-03-19 22:30:00,180.35,143.88,30.33,67.37,200.64,198.7,1808.1,14.29,8.2,76.51,0.2431,0,0
2025-03-19 22:35:00,179.42,144.19,30.07,65.28,200.65,200.36,1807.0,14.53,8.31,78.91,0.2359,0,0
2025-03-19 22:40:00,180.03,144.23,30.29,66.18,201.53,199.35,1805.3,14.28,8.21,78.05,0.2391,0,0
2025-03-19 22:45:00,180.29,144.2,30.74,66.53,199.11,200.85,1814.0,14.61,8.27,77.67,0.2413,0,0
2025-03-19 22:50:00,179.96,144.2,30.67,66.46,198.86,200.22,1811.8,14.6,8.19,77.74,0.2395,0,0
2025-03-19 22:55:00,179.89,144.31,30.59,66.08,199.97,199.47,1805.3,14.25,8.12,78.23,0.2383,0,0
2025-03-19 23:00:00,179.59,144.42,30.72,66.14,200.11,200.32,1807.0,14.49,8.2,78.28,0.2362,0,0
2025-03-19 23:05:00,180.03,144.55,30.79,66.17,199.47,198.69,1809.6,14.39,8.42,78.38,0.2377,0,0
2025-03-19 23:10:00,180.2,144.4,31.16,67.14,200.33,200.16,1808.3,14.51,7.84,77.26,0.2402,0,0
2025-03-19 23:15:00,179.89,144.04,30.63,66.26,200.42,199.7,1812.5,14.7,8.13,77.78,0.2402,0,0
2025-03-19 23:20:00,179.36,144.06,30.13,65.77,199.27,199.09,1807.9,14.53,8.0,78.29,0.2366,0,0
2025-03-19 23:25:00,180.16,144.23,30.96,66.56,199.03,199.69,1809.6,14.48,8.05,77.67,0.2408,0,0
2025-03-19 23:30:00,180.5,144.19,31.01,67.06,199.77,200.45,1809.5,14.5,8.13,77.12,0.2429,0,0
2025-03-19 23:35:00,180.21,143.88,30.52,66.59,198.91,200.48,1803.9,14.35,7.9,77.29,0.2427,0,0
2025-03-19 23:40:00,179.44,144.36,31.13,65.99,199.03,200.28,1809.7,14.6,7.68,78.37,0.2365,0,0
2025-03-19 23:45:00,180.02,144.23,30.74,66.73,200.06,199.69,1812.1,14.45,7.89,77.5,0.2398,0,0
2025-03-19 23:50:00,179.97,144.15,30.84,66.15,199.2,202.09,1813.7,14.29,8.25,78.0,0.2402,0,0
2025-03-19 23:55:00,180.02,144.09,31.01,66.73,200.88,201.12,1806.7,14.55,7.93,77.36,0.2411,0,0
2025-03-20 00:00:00,180.43,144.71,31.24,66.7,199.63,199.61,1811.1,14.7,8.09,78.01,0.2394,0,0
2025-03-20 00:05:00,179.84,144.4,31.24,66.39,198.62,199.95,1810.5,14.21,8.21,78.02,0.2385,0,0
2025-03-20 00:10:00,180.04,143.92,30.48,66.55,198.93,200.48,1810.3,14.34,7.87,77.36,0.2415,0,0
2025-03-20 00:15:00,179.97,144.03,31.28,67.49,200.04,199.8,1810.6,14.15,8.0,76.54,0.2417,0,0
2025-03-20 00:20:00,179.88,144.55,30.25,65.93,200.57,198.61,1802.4,14.55,8.24,78.61,0.2361,0,0
2025-03-20 00:25:00,180.22,144.3,31.3,67.23,200.68,199.93,1807.1,14.39,7.96,77.06,0.2412,0,0
2025-03-20 00:30:00,180.65,143.87,30.65,67.58,199.9,198.58,1805.4,14.61,7.88,76.29,0.2452,0,0
2025-03-20 00:35:00,180.28,144.44,30.71,66.09,199.95,200.52,1805.6,14.64,8.21,78.35,0.2396,0,0
2025-03-20 00:40:00,180.01,144.51,30.55,65.84,199.78,200.21,1806.0,14.34,8.06,78.67,0.2375,0,0
2025-03-20 00:45:00,179.39,144.03,30.56,65.84,200.32,200.8,1806.6,14.32,8.06,78.19,0.2375,0,0
2025-03-20 00:50:00,180.2,144.59,30.41,65.73,200.22,201.29,1810.6,14.06,8.09,78.86,0.2378,0,0
2025-03-20 00:55:00,179.9,144.27,31.16,66.69,200.27,201.52,1809.1,14.14,8.05,77.58,0.2396,0,0
2025-03-20 01:00:00,179.79,144.51,31.14,66.25,199.21,201.42,1805.9,14.36,8.26,78.25,0.2374,0,0
2025-03-20 01:05:00,179.92,144.43,30.94,66.26,200.2,200.22,1806.6,14.23,8.0,78.16,0.2382,0,0
2025-03-20 01:10:00,179.93,144.23,30.99,66.34,200.43,200.41,1802.4,14.42,8.2,77.88,0.2397,0,0
2025-03-20 01:15:00,179.91,144.46,31.02,65.55,199.21,200.56,1809.0,14.68,8.0,78.91,0.2381,0,0
2025-03-20 01:20:00,180.0,144.49,30.93,66.68,199.37,199.79,1809.1,14.18,8.17,77.81,0.2382,0,0
2025-03-20 01:25:00,179.81,143.96,30.77,66.62,201.15,200.22,1807.7,14.49,8.05,77.35,0.2405,0,0
2025-03-20 01:30:00,180.3,144.4,30.94,66.28,199.56,201.12,1808.7,14.23,8.23,78.12,0.2404,0,0
2025-03-20 01:35:00,180.21,143.95,30.82,67.04,200.1,200.53,1807.3,14.54,8.1,76.91,0.2427,0,0
2025-03-20 01:40:00,180.15,144.54,30.81,66.63,200.48,200.45,1813.9,14.72,8.04,77.9,0.2385,0,0
2025-03-20 01:45:00,179.66,144.53,30.73,66.65,199.67,200.38,1806.8,14.42,7.98,77.88,0.2359,0,0
2025-03-20 01:50:00,180.08,144.39,30.87,66.24,199.88,200.58,1808.9,14.24,7.82,78.15,0.2392,0,0
2025-03-20 01:55:00,179.78,144.12,31.02,66.8,199.9,197.83,1803.0,14.62,8.27,77.31,0.2397,0,0
2025-03-20 02:00:00,180.21,144.07,31.0,67.07,200.28,201.18,1808.8,14.27,7.97,77.01,0.2422,0,0
2025-03-20 02:05:00,179.96,143.98,31.27,67.27,198.55,199.52,1809.7,14.43,8.12,76.71,0.242,0,0
2025-03-20 02:10:00,180.18,144.48,30.74,66.59,199.84,199.35,1808.7,14.39,8.18,77.89,0.2389,0,0
2025-03-20 02:15:00,179.82,144.62,30.82,66.06,201.27,201.28,1805.0,14.27,8.32,78.56,0.2362,0,0
2025-03-20 02:20:00,180.03,143.83,31.14,67.69,201.28,200.64,1806.4,14.59,8.15,76.14,0.2431,0,0
2025-03-20 02:25:00,179.82,144.69,30.38,65.9,200.2,200.84,1809.3,14.48,7.79,78.79,0.2351,0,0
2025-03-20 02:30:00,180.18,144.52,30.52,66.02,200.9,199.64,1809.9,14.26,8.2,78.5,0.2383,0,0
2025-03-20 02:35:00,179.73,144.13,30.28,65.78,199.71,200.12,1807.8,14.52,8.33,78.35,0.2382,0,0
2025-03-20 02:40:00,180.0,143.91,31.04,67.58,200.47,197.92,1812.1,14.46,8.28,76.33,0.2423,0,0
2025-03-20 02:45:00,179.93,144.36,31.03,66.72,199.0,199.7,1808.6,14.4,8.13,77.64,0.2388,0,0
2025-03-20 02:50:00,179.76,144.46,30.86,65.91,199.23,199.56,1806.3,14.6,8.14,78.55,0.2371,0,0
2025-03-20 02:55:00,179.56,144.08,31.08,66.64,199.74,200.32,1806.2,14.12,8.1,77.44,0.239,0,0
2025-03-20 03:00:00,180.0,144.24,30.53,65.96,200.98,200.61,1797.6,14.51,8.29,78.29,0.2392,0,0
2025-03-20 03:05:00,179.98,144.15,30.87,66.66,200.89,200.52,1802.3,14.49,8.02,77.49,0.2403,0,0
2025-03-20 03:10:00,179.66,144.23,30.38,66.17,200.33,199.41,1805.9,14.58,7.89,78.06,0.2373,0,0
2025-03-20 03:15:00,180.08,144.15,30.59,66.45,201.37,199.48,1803.9,14.47,8.1,77.7,0.2404,0,0
2025-03-20 03:20:00,180.23,144.24,30.85,66.85,198.72,199.79,1809.0,14.45,8.05,77.4,0.2409,0,0
2025-03-20 03:25:00,179.93,144.48,30.99,66.32,200.58,200.19,1808.6,14.3,8.12,78.16,0.238,0,0
2025-03-20 03:30:00,180.22,144.19,30.57,67.01,199.83,198.99,1807.7,14.27,8.33,77.17,0.2408,0,0
2025-03-20 03:35:00,179.77,144.2,31.22,66.7,199.7,199.59,1810.0,14.47,8.05,77.5,0.2394,0,0
2025-03-20 03:40:00,180.2,144.25,30.79,66.43,199.66,200.27,1806.5,14.58,7.83,77.82,0.2406,0,0
2025-03-20 03:45:00,180.18,144.61,30.46,66.19,201.25,200.67,1803.5,14.58,8.47,78.42,0.2376,0,0
2025-03-20 03:50:00,180.22,144.84,30.92,66.04,199.29,199.59,1800.7,14.28,8.26,78.8,0.237,0,0
2025-03-20 03:55:00,179.92,144.36,30.43,65.61,198.48,201.02,1806.9,14.5,7.95,78.76,0.2378,0,0
2025-03-20 04:00:00,180.25,144.47,30.05,65.87,200.04,200.86,1804.0,14.59,8.13,78.6,0.2382,0,0
2025-03-20 04:05:00,180.22,144.05,30.91,66.89,199.53,201.03,1804.0,14.74,8.17,77.16,0.2423,0,0
2025-03-20 04:10:00,179.82,144.33,30.72,66.37,200.67,198.72,1809.3,14.42,8.2,77.96,0.238,0,0
2025-03-20 04:15:00,179.89,144.4,30.4,65.68,199.37,199.32,1810.8,14.83,7.96,78.72,0.2374,0,0
2025-03-20 04:20:00,180.06,143.86,30.35,66.53,200.14,199.94,1804.9,14.26,8.11,77.33,0.2418,0,0
2025-03-20 04:25:00,179.84,143.89,30.27,66.68,200.62,199.01,1800.5,14.55,8.32,77.21,0.2404,0,0
2025-03-20 04:30:00,179.88,144.09,30.62,65.69,199.35,200.35,1808.5,14.45,7.94,78.4,0.2398,0,0
2025-03-20 04:35:00,180.38,144.3,30.49,66.31,199.08,199.99,1806.2,14.23,8.21,77.99,0.2407,0,0
2025-03-20 04:40:00,179.89,144.3,30.09,65.83,201.29,199.64,1808.0,14.43,7.92,78.47,0.2376,0,0
2025-03-20 04:45:00,179.78,144.59,30.11,65.09,200.02,201.1,1806.0,14.43,8.0,79.5,0.2351,0,0
2025-03-20 04:50:00,179.72,144.21,30.16,65.61,200.21,201.01,1800.7,14.48,7.93,78.61,0.2374,0,0
2025-03-20 04:55:00,180.15,143.92,30.58,67.17,198.45,199.35,1806.8,14.59,8.14,76.75,0.2422,0,0
2025-03-20 05:00:00,180.0,143.85,30.28,66.66,200.44,199.24,1807.8,14.28,7.94,77.19,0.2414,0,0
2025-03-20 05:05:00,179.78,143.91,30.59,66.71,201.4,199.91,1808.1,14.42,8.07,77.2,0.2404,0,0
2025-03-20 05:10:00,179.73,144.26,30.03,65.27,201.04,200.88,1805.6,14.71,8.13,78.99,0.2369,0,0
2025-03-20 05:15:00,180.12,144.42,29.67,64.79,198.99,201.09,1808.2,14.77,8.04,79.62,0.2373,0,0
2025-03-20 05:20:00,179.62,144.15,30.27,65.12,199.55,200.98,1804.2,14.13,8.16,79.03,0.2375,0,0
2025-03-20 05:25:00,179.63,144.54,29.96,64.55,199.48,199.86,1801.6,14.41,8.08,79.98,0.2345,0,0
2025-03-20 05:30:00,179.93,144.37,30.02,65.79,200.46,200.54,1806.4,14.43,8.28,78.58,0.2372,0,0
2025-03-20 05:35:00,180.07,144.42,30.3,66.1,199.88,199.63,1808.1,14.5,8.04,78.32,0.238,0,0
2025-03-20 05:40:00,179.98,143.88,29.6,65.84,199.97,198.72,1808.7,14.39,8.33,78.03,0.2401,0,0
2025-03-20 05:45:00,179.9,144.15,30.09,65.47,199.72,200.3,1804.2,14.78,8.23,78.69,0.2386,0,0
2025-03-20 05:50:00,180.05,144.26,29.9,66.21,200.12,199.88,1808.0,14.23,8.17,78.06,0.2384,0,0
2025-03-20 05:55:00,179.87,144.11,30.37,66.8,199.87,198.7,1808.8,14.62,8.12,77.31,0.2391,0,0
2025-03-20 06:00:00,179.88,144.07,30.21,66.28,199.8,199.51,1805.9,14.37,8.01,77.78,0.2393,0,0
2025-03-20 06:05:00,179.76,144.2,29.9,65.36,200.25,199.94,1810.7,14.4,8.3,78.84,0.2372,0,0
2025-03-20 06:10:00,179.89,144.62,30.39,65.92,200.49,199.89,1811.8,14.45,8.0,78.7,0.2359,0,0
2025-03-20 06:15:00,179.88,144.4,29.57,64.78,199.39,200.71,1803.9,14.51,7.93,79.62,0.236,0,0
2025-03-20 06:20:00,180.3,143.92,29.66,66.01,201.44,200.74,1810.1,14.44,8.2,77.9,0.2415,0,0
2025-03-20 06:25:00,179.75,144.51,29.94,64.95,198.25,199.84,1806.0,14.41,8.07,79.56,0.2353,0,0
2025-03-20 06:30:00,180.0,144.45,29.56,65.26,200.44,199.31,1805.2,14.41,8.56,79.19,0.2363,0,0
2025-03-20 06:35:00,180.29,144.2,29.65,65.87,199.85,199.27,1799.7,14.62,8.08,78.33,0.2396,0,0
2025-03-20 06:40:00,180.45,144.48,29.73,65.95,200.06,199.33,1808.5,14.27,8.08,78.52,0.2387,0,0
2025-03-20 06:45:00,179.93,144.06,29.97,65.17,199.29,200.74,1807.8,14.56,8.05,78.89,0.2392,0,0
2025-03-20 06:50:00,180.14,144.39,29.84,65.44,199.51,199.87,1804.8,14.36,8.03,78.96,0.2378,0,0
