timestamp,hot_inlet_temp_c,hot_outlet_temp_c,cold_inlet_temp_c,cold_outlet_temp_c,hot_flow_rate_lpm,cold_flow_rate_lpm,heat_transfer_coeff_wm2k,pressure_drop_hot_kpa,pressure_drop_cold_kpa,approach_temp_c,effectiveness,pump_trip_event,cleaning_cycle
2025-03-20 06:55:00,180.03,144.5,29.61,65.85,200.9,198.97,1804.7,14.58,8.31,78.65,0.2362,0,0
2025-03-20 07:00:00,180.11,144.39,30.05,65.71,199.59,202.21,1806.0,14.65,8.4,78.68,0.238,0,0
2025-03-20 07:05:00,179.74,143.98,29.25,64.56,200.44,201.66,1808.0,14.52,8.19,79.41,0.2377,0,0
2025-03-20 07:10:00,180.31,144.06,29.75,65.67,199.53,199.98,1801.7,14.48,8.27,78.38,0.2408,0,0
2025-03-20 07:15:00,180.06,144.14,29.12,65.0,201.25,200.79,1807.8,14.49,7.91,79.14,0.238,0,0
2025-03-20 07:20:00,179.83,144.31,29.53,65.26,201.05,200.65,1803.3,14.44,8.02,79.05,0.2364,0,0
2025-03-20 07:25:00,179.97,144.22,29.16,64.59,199.03,200.33,1807.0,14.09,8.05,79.63,0.2371,0,0
2025-03-20 07:30:00,180.03,144.1,29.45,65.4,199.13,199.71,1803.7,14.41,7.94,78.69,0.2386,0,0
2025-03-20 07:35:00,179.9,144.09,29.1,64.36,200.06,201.29,1803.2,14.84,8.28,79.73,0.2374,0,0
2025-03-20 07:40:00,180.09,144.87,29.28,64.29,198.48,199.64,1806.9,14.65,7.96,80.58,0.2336,0,0
2025-03-20 07:45:00,179.89,144.14,29.48,65.4,200.28,198.62,1802.5,14.47,7.98,78.74,0.2377,0,0
2025-03-20 07:50:00,180.54,144.01,28.91,64.72,199.4,201.09,1797.6,14.57,8.03,79.29,0.2409,0,0
2025-03-20 07:55:00,180.08,144.03,29.33,65.15,200.23,200.1,1804.7,14.47,8.17,78.88,0.2391,0,0
2025-03-20 08:00:00,180.01,144.5,29.27,64.41,199.92,200.3,1808.2,14.65,7.99,80.09,0.2356,0,0
2025-03-20 08:05:00,179.78,143.89,29.51,65.09,200.39,199.87,1807.6,14.6,8.05,78.79,0.2388,0,0
2025-03-20 08:10:00,180.24,144.68,28.69,64.37,200.08,199.64,1803.9,14.59,8.06,80.31,0.2346,0,0
2025-03-20 08:15:00,180.04,144.59,29.5,65.18,199.96,199.38,1807.7,14.57,8.14,79.4,0.2355,0,0
2025-03-20 08:20:00,180.63,144.03,28.99,65.12,199.67,200.33,1802.9,14.64,7.85,78.91,0.2413,0,0
2025-03-20 08:25:00,180.13,144.46,29.49,65.28,199.27,200.75,1810.6,14.62,8.34,79.19,0.2368,0,0
2025-03-20 08:30:00,179.87,144.39,28.98,64.46,200.07,200.32,1805.0,14.3,8.33,79.93,0.2352,0,0
2025-03-20 08:35:00,180.13,144.22,29.11,65.01,199.91,200.69,1802.8,14.46,8.0,79.21,0.2377,0,0
2025-03-20 08:40:00,179.93,144.13,28.72,64.37,199.46,199.79,1809.8,14.5,8.34,79.76,0.2368,0,0
2025-03-20 08:45:00,180.18,144.06,28.68,64.86,199.38,198.87,1808.7,14.4,8.24,79.2,0.2384,0,0
2025-03-20 08:50:00,180.2,144.12,28.83,64.85,198.82,199.14,1808.3,14.49,8.05,79.27,0.2383,0,0
2025-03-20 08:55:00,180.18,144.49,28.72,63.98,200.38,200.9,1805.9,14.5,8.23,80.5,0.2357,0,0
2025-03-20 09:00:00,180.18,144.22,28.51,64.19,199.42,200.82,1807.8,14.57,8.18,80.03,0.2371,0,0
2025-03-20 09:05:00,179.7,144.35,28.57,64.03,200.11,200.78,1803.5,14.15,8.34,80.32,0.2339,0,0
2025-03-20 09:10:00,179.69,144.35,28.7,64.13,199.07,199.59,1805.1,14.37,8.21,80.22,0.2341,0,0
2025-03-20 09:15:00,179.95,144.4,28.86,64.87,200.77,199.92,1803.2,14.58,8.21,79.53,0.2353,0,0
2025-03-20 09:20:00,180.01,144.21,28.97,64.76,200.93,200.26,1812.2,14.61,8.3,79.45,0.237,0,0
2025-03-20 09:25:00,180.16,144.26,28.97,64.77,199.91,199.68,1806.5,14.39,8.36,79.49,0.2375,0,0
2025-03-20 09:30:00,179.92,144.69,28.22,63.44,200.29,200.5,1806.9,14.39,8.04,81.26,0.2322,0,0
2025-03-20 09:35:00,180.01,144.84,28.63,63.4,200.08,200.93,1806.2,14.45,8.4,81.44,0.2323,0,0
2025-03-20 09:40:00,179.79,144.25,28.52,64.32,200.48,200.76,1795.8,14.76,8.15,79.94,0.2349,0,0
2025-03-20 09:45:00,180.42,144.82,28.81,63.41,197.8,201.47,1803.5,14.45,8.19,81.42,0.2348,0,0
2025-03-20 09:50:00,179.75,144.26,28.56,63.88,200.45,199.62,1803.5,14.51,7.88,80.38,0.2347,0,0
2025-03-20 09:55:00,180.19,144.06,28.47,64.65,198.92,199.24,1806.2,14.72,7.98,79.41,0.2381,0,0
2025-03-20 10:00:00,180.1,143.92,28.32,64.67,200.73,199.78,1806.1,14.72,8.09,79.25,0.2384,0,0
2025-03-20 10:05:00,179.95,144.58,28.21,63.35,199.83,200.96,1805.2,14.25,8.27,81.23,0.2331,0,0
2025-03-20 10:10:00,179.55,144.18,28.5,63.56,199.63,198.76,1806.9,14.79,8.09,80.62,0.2341,0,0
2025-03-20 10:15:00,180.39,144.2,28.12,64.17,201.09,200.68,1802.7,14.76,8.27,80.03,0.2377,0,0
2025-03-20 10:20:00,179.71,144.36,28.62,64.08,201.44,199.95,1803.8,14.46,8.25,80.28,0.234,0,0
2025-03-20 10:25:00,180.38,144.35,28.13,65.08,201.17,199.48,1801.9,14.39,8.07,79.27,0.2366,0,0
2025-03-20 10:30:00,180.03,144.36,28.39,64.44,201.04,200.08,1803.0,14.37,7.96,79.91,0.2352,0,0
2025-03-20 10:35:00,180.04,144.29,28.09,63.82,198.88,199.79,1808.4,14.42,8.01,80.47,0.2353,0,0
2025-03-20 10:40:00,180.17,144.14,28.61,64.62,200.47,200.89,1809.0,14.24,7.93,79.52,0.2377,0,0
2025-03-20 10:45:00,179.92,143.84,27.97,63.91,200.33,199.89,1801.5,14.39,8.11,79.93,0.2374,0,0
2025-03-20 10:50:00,179.85,144.24,28.03,63.3,199.99,199.94,1801.6,14.48,8.02,80.94,0.2345,0,0
2025-03-20 10:55:00,179.86,144.54,28.14,63.08,197.4,200.05,1806.9,14.59,8.11,81.46,0.2328,0,0
2025-03-20 11:00:00,180.11,144.35,28.21,64.19,200.87,199.61,1808.1,14.54,8.15,80.16,0.2354,0,0
2025-03-20 11:05:00,180.1,144.2,28.3,63.95,200.2,200.0,1802.3,14.26,8.44,80.25,0.2365,0,0
2025-03-20 11:10:00,180.31,144.52,28.21,64.23,200.83,200.16,1804.6,14.52,8.24,80.3,0.2353,0,0
2025-03-20 11:15:00,180.15,144.33,27.9,63.46,199.86,199.27,1802.4,14.58,7.78,80.87,0.2353,0,0
2025-03-20 11:20:00,180.03,144.25,28.14,63.44,199.45,200.44,1801.8,14.41,7.95,80.82,0.2355,0,0
2025-03-20 11:25:00,180.06,144.22,28.33,64.61,200.22,200.36,1804.9,14.49,8.17,79.61,0.2362,0,0
2025-03-20 11:30:00,179.83,144.41,28.51,64.13,201.48,200.15,1798.7,14.61,8.31,80.27,0.2341,0,0
2025-03-20 11:35:00,180.14,143.98,27.96,63.46,199.59,201.48,1798.1,14.45,8.03,80.52,0.2376,0,0
2025-03-20 11:40:00,180.04,144.05,27.6,63.38,199.39,200.28,1800.8,14.67,7.97,80.67,0.2361,0,0
2025-03-20 11:45:00,179.67,144.39,27.58,62.91,200.83,200.35,1804.1,14.87,8.11,81.48,0.232,0,0
2025-03-20 11:50:00,180.39,144.13,28.01,64.07,200.45,201.85,1800.6,14.54,8.31,80.06,0.2379,0,0
2025-03-20 11:55:00,180.24,144.43,28.0,63.85,201.46,200.18,1808.4,14.45,7.94,80.58,0.2352,0,0
2025-03-20 12:00:00,180.05,144.2,28.24,64.34,200.33,198.3,1808.9,14.54,8.09,79.86,0.2361,0,0
2025-03-20 12:05:00,180.07,144.3,27.87,63.6,200.34,199.23,1803.3,14.58,8.04,80.7,0.2351,0,0
2025-03-20 12:10:00,179.97,144.92,27.86,63.4,200.74,200.09,1801.1,14.52,8.03,81.51,0.2304,0,0
2025-03-20 12:15:00,179.84,144.9,27.78,62.87,199.63,200.43,1803.0,14.44,8.04,82.02,0.2298,0,0
2025-03-20 12:20:00,180.46,144.45,28.39,64.34,199.5,199.38,1811.7,14.45,8.02,80.11,0.2368,0,0
2025-03-20 12:25:00,180.19,144.28,27.55,63.59,199.81,199.23,1800.6,14.74,8.23,80.69,0.2352,0,0
2025-03-20 12:30:00,180.44,144.4,28.26,64.24,200.21,201.27,1808.6,14.64,8.08,80.16,0.2369,0,0
2025-03-20 12:35:00,180.19,144.33,27.54,63.07,199.74,201.18,1802.9,14.32,8.09,81.26,0.2349,0,0
2025-03-20 12:40:00,180.17,144.37,27.76,63.77,201.47,201.21,1808.6,14.48,8.26,80.6,0.2349,0,0
2025-03-20 12:45:00,179.98,144.13,28.33,63.95,200.64,201.97,1809.6,14.52,8.1,80.19,0.2364,0,0
2025-03-20 12:50:00,180.23,144.41,27.94,63.12,199.4,200.43,1801.9,14.57,8.05,81.29,0.2352,0,0
2025-03-20 12:55:00,179.95,144.53,28.0,63.39,200.11,199.12,1804.1,14.76,7.82,81.14,0.2331,0,0
2025-03-20 13:00:00,179.68,144.42,27.63,63.06,200.0,199.15,1798.7,14.68,8.5,81.35,0.2319,0,0
2025-03-20 13:05:00,180.04,144.57,27.48,63.04,201.06,201.2,1802.2,14.3,7.96,81.53,0.2325,0,0
2025-03-20 13:10:00,179.8,144.36,27.14,62.7,199.67,200.78,1804.0,14.76,7.9,81.65,0.2322,0,0
2025-03-20 13:15:00,180.67,144.21,27.79,64.11,199.5,201.01,1803.5,14.46,7.99,80.1,0.2385,0,0
2025-03-20 13:20:00,179.74,144.19,27.7,63.19,199.03,200.66,1801.6,14.61,8.05,81.01,0.2338,0,0
2025-03-20 13:25:00,180.18,144.67,27.64,63.24,199.57,199.77,1806.4,14.66,7.93,81.43,0.2328,0,0
2025-03-20 13:30:00,180.02,144.31,27.48,62.93,199.61,200.62,1805.4,14.84,7.88,81.38,0.2341,0,0
2025-03-20 13:35:00,179.92,144.56,27.73,63.18,198.66,199.24,1802.9,14.55,8.17,81.38,0.2324,0,0
2025-03-20 13:40:00,180.04,144.22,27.79,63.68,198.47,199.83,1797.1,14.47,8.32,80.54,0.2353,0,0
2025-03-20 13:45:00,179.71,144.26,28.07,63.36,199.51,201.87,1799.0,14.33,8.19,80.9,0.2338,0,0
2025-03-20 13:50:00,179.93,144.53,28.14,64.36,200.57,199.03,1796.4,14.57,8.29,80.16,0.2332,0,0
2025-03-20 13:55:00,180.2,144.34,28.44,64.76,201.11,199.66,1803.6,14.75,8.44,79.57,0.2363,0,0
2025-03-20 14:00:00,179.82,143.53,27.87,64.45,200.63,200.28,1806.8,14.7,8.21,79.08,0.2389,0,0
2025-03-20 14:05:00,180.08,144.46,27.82,63.29,199.97,201.23,1802.5,14.6,8.38,81.17,0.2339,0,0
2025-03-20 14:10:00,179.94,144.14,27.73,63.45,201.1,201.0,1804.7,14.58,8.15,80.69,0.2352,0,0
2025-03-20 14:15:00,179.83,144.5,27.96,62.69,198.88,200.39,1798.9,14.72,7.96,81.81,0.2326,0,0
2025-03-20 14:20:00,179.72,144.06,27.95,63.26,200.4,200.53,1805.9,14.54,8.32,80.8,0.2349,0,0
2025-03-20 14:25:00,180.19,144.45,27.86,63.88,198.2,199.07,1807.1,14.42,7.91,80.57,0.2346,0,0
2025-03-20 14:30:00,180.18,144.04,28.42,64.93,201.05,199.62,1813.4,14.73,8.17,79.11,0.2382,0,0
2025-03-20 14:35:00,179.97,143.99,27.5,63.42,199.87,199.58,1799.4,14.76,8.12,80.57,0.236,0,0
2025-03-20 14:40:00,180.1,144.12,28.51,65.06,201.17,199.0,1799.9,14.51,8.16,79.06,0.2373,0,0
2025-03-20 14:45:00,179.69,144.49,27.84,63.04,199.92,199.41,1802.2,14.56,7.91,81.45,0.2318,0,0
2025-03-20 14:50:00,179.87,144.25,27.88,63.63,199.82,199.13,1806.1,14.35,7.87,80.62,0.2343,0,0
2025-03-20 14:55:00,180.2,143.76,27.61,64.2,201.42,200.47,1800.3,14.45,8.01,79.56,0.2388,0,0
2025-03-20 15:00:00,180.32,143.93,27.87,64.54,200.78,199.5,1804.3,14.38,8.42,79.39,0.2387,0,0
2025-03-20 15:05:00,180.05,144.38,27.81,63.65,201.18,199.64,1801.2,14.31,8.14,80.73,0.2343,0,0
2025-03-20 15:10:00,180.03,144.62,28.18,63.65,199.36,200.13,1804.7,14.75,7.82,80.97,0.2332,0,0
2025-03-20 15:15:00,180.0,144.07,27.75,64.03,200.28,199.38,1802.2,14.39,8.24,80.04,0.236,0,0
2025-03-20 15:20:00,180.0,144.44,27.88,63.93,202.57,199.56,1803.1,14.6,7.97,80.51,0.2338,0,0
2025-03-20 15:25:00,180.39,144.03,27.9,64.57,199.04,200.29,1797.5,14.85,8.07,79.46,0.2384,0,0
2025-03-20 15:30:00,180.31,144.32,27.94,63.64,200.29,199.34,1799.0,14.74,8.27,80.68,0.2362,0,0
2025-03-20 15:35:00,180.1,144.38,28.17,63.88,201.43,201.06,1802.4,14.53,7.91,80.51,0.2351,0,0
2025-03-20 15:40:00,179.96,144.67,27.83,63.21,200.44,201.09,1803.4,14.72,7.96,81.46,0.232,0,0
2025-03-20 15:45:00,179.77,144.42,27.58,63.35,200.08,198.91,1802.5,14.59,7.93,81.07,0.2323,0,0
2025-03-20 15:50:00,180.21,144.1,28.3,64.5,200.09,199.34,1801.0,14.54,8.14,79.6,0.2377,0,0
2025-03-20 15:55:00,180.23,144.42,28.24,64.1,198.75,201.06,1807.1,14.42,7.91,80.32,0.2356,0,0
2025-03-20 16:00:00,180.09,144.2,27.53,63.31,200.05,200.11,1802.3,14.56,8.19,80.89,0.2352,0,0
2025-03-20 16:05:00,179.88,144.11,28.33,64.24,199.37,200.51,1804.5,14.47,7.98,79.87,0.236,0,0
2025-03-20 16:10:00,180.09,143.98,28.29,63.97,199.92,200.72,1806.2,14.87,8.04,80.0,0.2379,0,0
2025-03-20 16:15:00,180.01,144.04,27.89,63.54,199.89,202.01,1803.8,14.75,8.22,80.5,0.2365,0,0
2025-03-20 16:20:00,179.96,143.95,28.2,64.79,201.75,200.39,1800.5,14.48,8.0,79.15,0.2373,0,0
2025-03-20 16:25:00,180.57,144.22,27.89,64.28,200.14,200.55,1800.3,14.59,8.16,79.94,0.2381,0,0
2025-03-20 16:30:00,180.63,144.15,28.24,65.49,201.18,198.56,1795.0,14.83,8.03,78.66,0.2394,0,0
2025-03-20 16:35:00,180.33,144.68,28.17,63.73,200.67,200.43,1804.1,14.5,8.17,80.96,0.2343,0,0
2025-03-20 16:40:00,179.96,144.37,28.37,63.97,199.37,200.22,1804.6,14.33,8.53,80.4,0.2348,0,0
2025-03-20 16:45:00,180.01,144.49,28.57,64.41,200.4,199.29,1798.5,14.39,7.91,80.08,0.2345,0,0
2025-03-20 16:50:00,179.73,144.4,28.13,63.09,198.88,200.1,1807.5,14.72,8.32,81.31,0.2331,0,0
2025-03-20 16:55:00,180.49,144.66,28.33,64.44,201.85,199.84,1800.2,14.59,8.13,80.22,0.2355,0,0
2025-03-20 17:00:00,180.2,144.6,28.47,64.48,201.27,199.7,1808.6,14.69,8.29,80.12,0.2346,0,0
2025-03-20 17:05:00,179.87,144.09,28.32,64.08,199.63,199.91,1800.5,14.67,8.07,80.02,0.2361,0,0
2025-03-20 17:10:00,180.34,143.77,28.57,65.3,198.61,199.2,1804.5,14.55,8.11,78.47,0.241,0,0
2025-03-20 17:15:00,179.35,144.39,28.5,63.8,200.9,201.08,1805.6,14.53,7.99,80.59,0.2318,0,0
2025-03-20 17:20:00,180.1,143.96,28.51,64.34,199.59,200.37,1803.7,14.71,8.24,79.62,0.2384,0,0
2025-03-20 17:25:00,179.92,144.57,28.23,63.63,202.47,200.68,1806.2,14.93,8.39,80.93,0.2331,0,0
2025-03-20 17:30:00,180.22,144.33,28.35,64.39,199.43,197.86,1803.2,14.29,8.17,79.93,0.2364,0,0
2025-03-20 17:35:00,180.5,144.21,28.18,64.74,200.71,200.02,1809.0,14.57,8.02,79.48,0.2383,0,0
2025-03-20 17:40:00,179.83,144.03,28.86,64.81,199.16,199.6,1802.0,14.61,8.05,79.22,0.2371,0,0
2025-03-20 17:45:00,179.93,144.26,28.36,64.08,200.19,200.39,1810.8,14.59,8.17,80.18,0.2353,0,0
2025-03-20 17:50:00,179.97,144.25,28.49,64.39,200.67,200.38,1802.5,14.33,8.05,79.85,0.2359,0,0
2025-03-20 17:55:00,179.61,144.02,29.14,64.7,199.86,199.08,1792.1,14.55,7.92,79.31,0.2365,0,0
2025-03-20 18:00:00,180.35,144.49,29.05,64.66,199.82,199.7,1798.2,14.58,8.19,79.83,0.237,0,0
2025-03-20 18:05:00,180.27,144.2,28.96,65.5,200.47,198.6,1803.3,14.74,8.23,78.7,0.2384,0,0
2025-03-20 18:10:00,180.06,144.04,29.1,64.3,199.28,199.1,1799.9,14.45,8.16,79.73,0.2386,0,0
2025-03-20 18:15:00,179.9,144.44,28.84,64.3,199.45,200.28,1804.8,14.34,8.19,80.15,0.2347,0,0
2025-03-20 18:20:00,179.96,144.34,28.66,64.57,199.99,199.53,1809.1,14.63,8.16,79.76,0.2354,0,0
2025-03-20 18:25:00,179.41,144.21,28.66,63.54,199.77,199.51,1803.1,14.51,8.15,80.68,0.2335,0,0
2025-03-20 18:30:00,179.99,144.31,29.07,64.43,199.41,200.88,1801.4,14.54,8.05,79.88,0.2364,0,0
2025-03-20 18:35:00,180.13,144.53,29.01,64.53,200.42,199.81,1801.6,14.62,8.03,80.0,0.2355,0,0
2025-03-20 18:40:00,180.23,144.15,28.96,65.09,201.17,199.35,1795.3,14.67,8.09,79.05,0.2385,0,0
2025-03-20 18:45:00,180.13,144.59,28.94,64.76,199.89,199.62,1800.4,14.5,8.3,79.83,0.2351,0,0
2025-03-20 18:50:00,180.21,144.5,29.26,65.4,200.09,200.16,1800.5,14.66,8.01,79.11,0.2365,0,0
2025-03-20 18:55:00,179.87,144.31,29.26,65.06,199.78,198.95,1803.0,14.72,8.26,79.25,0.2361,0,0
2025-03-20 19:00:00,180.03,144.23,28.47,64.22,200.05,200.7,1810.0,14.77,8.21,80.01,0.2362,0,0
2025-03-20 19:05:00,179.76,144.35,29.48,64.39,200.12,199.93,1801.8,14.66,8.14,79.95,0.2357,0,0
2025-03-20 19:10:00,180.11,144.25,29.02,64.56,199.95,199.95,1802.1,14.54,8.03,79.69,0.2373,0,0
2025-03-20 19:15:00,180.16,144.06,29.1,65.21,199.78,199.88,1800.3,14.75,7.94,78.85,0.239,0,0
2025-03-20 19:20:00,180.05,144.49,29.38,65.39,201.19,200.12,1796.9,14.54,8.26,79.1,0.236,0,0
2025-03-20 19:25:00,179.6,143.88,28.93,64.41,199.38,200.81,1807.1,14.55,7.87,79.47,0.2371,0,0
2025-03-20 19:30:00,180.0,144.42,29.53,65.2,199.81,200.09,1802.1,14.65,8.0,79.22,0.2365,0,0
2025-03-20 19:35:00,179.77,144.23,29.57,65.3,200.12,200.05,1803.5,14.79,7.99,78.94,0.2366,0,0
2025-03-20 19:40:00,180.15,144.04,29.62,65.3,198.32,199.93,1802.5,14.57,8.01,78.74,0.2398,0,0
2025-03-20 19:45:00,179.72,144.22,29.63,65.37,200.51,200.08,1799.3,14.61,8.13,78.84,0.2366,0,0
2025-03-20 19:50:00,180.32,144.3,29.41,65.92,199.59,197.95,1805.7,14.81,8.46,78.38,0.2387,0,0
2025-03-20 19:55:00,180.5,144.89,29.66,65.26,199.65,199.49,1799.4,14.75,8.2,79.63,0.236,0,0
2025-03-20 20:00:00,179.83,144.22,29.22,65.19,200.37,200.05,1798.0,14.64,8.17,79.04,0.2364,0,0
2025-03-20 20:05:00,180.4,144.2,29.35,64.61,197.79,201.11,1800.5,14.61,8.06,79.59,0.2397,0,0
2025-03-20 20:10:00,179.77,144.56,30.16,64.98,199.72,199.57,1799.2,14.35,7.94,79.58,0.2354,0,0
2025-03-20 20:15:00,179.5,144.26,29.2,64.02,199.04,200.11,1800.0,14.77,7.97,80.24,0.2345,0,0
2025-03-20 20:20:00,180.7,144.1,29.88,66.13,199.73,199.8,1804.3,14.7,8.15,77.97,0.2426,0,0
2025-03-20 20:25:00,180.45,144.74,29.99,65.43,199.36,201.4,1803.6,14.9,8.03,79.32,0.2373,0,0
2025-03-20 20:30:00,180.19,144.2,29.85,66.04,201.8,199.57,1801.6,15.0,8.32,78.16,0.2394,0,0
2025-03-20 20:35:00,179.96,144.4,29.61,64.88,199.13,200.36,1802.9,14.72,8.06,79.52,0.2365,0,0
2025-03-20 20:40:00,180.22,144.26,29.48,65.81,200.07,198.89,1801.1,14.59,8.24,78.44,0.2385,0,0
2025-03-20 20:45:00,180.32,144.47,29.68,65.42,200.94,200.4,1803.2,14.63,8.17,79.05,0.2379,0,0
2025-03-20 20:50:00,180.03,144.77,30.04,65.13,199.4,200.19,1800.2,14.48,8.17,79.64,0.235,0,0
2025-03-20 20:55:00,180.04,144.51,30.31,66.0,201.07,200.01,1803.7,14.74,8.22,78.51,0.2373,0,0
2025-03-20 21:00:00,179.95,144.19,30.48,66.11,200.31,199.38,1800.5,14.6,7.94,78.08,0.2392,0,0
2025-03-20 21:05:00,179.86,144.47,29.7,64.86,198.64,200.8,1802.9,14.68,8.3,79.61,0.2357,0,0
2025-03-20 21:10:00,180.06,144.1,29.94,66.21,199.65,199.57,1797.3,14.62,8.58,77.89,0.2395,0,0
2025-03-20 21:15:00,180.15,144.51,29.95,65.3,199.83,201.57,1801.3,14.54,8.02,79.21,0.2372,0,0
2025-03-20 21:20:00,179.67,144.89,29.95,64.7,199.85,199.51,1804.1,14.75,8.19,80.19,0.2323,0,0
2025-03-20 21:25:00,179.96,143.89,30.13,66.07,199.37,200.12,1802.1,14.59,8.21,77.82,0.2407,0,0
2025-03-20 21:30:00,180.14,144.49,29.8,65.5,199.52,199.3,1800.1,14.72,7.96,78.99,0.2371,0,0
2025-03-20 21:35:00,179.88,143.63,30.04,65.81,200.26,200.84,1797.7,14.82,8.12,77.82,0.2419,0,0
2025-03-20 21:40:00,180.06,144.18,30.44,66.51,199.34,199.64,1800.1,14.64,7.91,77.67,0.2398,0,0
2025-03-20 21:45:00,180.36,144.82,29.8,65.77,200.52,199.18,1800.6,14.5,8.14,79.05,0.2361,0,0
2025-03-20 21:50:00,180.11,144.37,29.79,65.26,199.15,200.54,1797.3,14.48,8.08,79.11,0.2378,0,0
2025-03-20 21:55:00,179.49,144.23,30.62,66.15,199.95,199.76,1802.7,14.6,8.02,78.08,0.2368,0,0
2025-03-20 22:00:00,179.57,144.82,30.28,65.5,200.95,200.9,1802.3,14.79,8.03,79.31,0.2328,0,0
2025-03-20 22:05:00,179.98,144.29,30.04,65.58,198.99,199.71,1797.7,14.79,8.18,78.71,0.238,0,0
2025-03-20 22:10:00,180.05,144.3,30.34,66.56,201.59,199.97,1795.8,14.73,8.11,77.74,0.2388,0,0
2025-03-20 22:15:00,179.95,144.91,30.32,64.92,201.17,201.43,1797.0,14.65,8.16,79.99,0.2342,0,0
2025-03-20 22:20:00,179.89,144.7,30.53,65.52,199.6,200.55,1803.7,14.66,8.05,79.17,0.2356,0,0
2025-03-20 22:25:00,179.95,144.43,29.89,65.37,199.23,201.54,1800.5,14.66,8.33,79.06,0.2367,0,0
2025-03-20 22:30:00,179.96,144.25,30.37,66.11,199.62,201.09,1803.2,14.9,7.9,78.14,0.2387,0,0
2025-03-20 22:35:00,180.33,144.18,30.25,66.55,200.29,200.91,1794.1,14.67,7.83,77.63,0.2409,0,0
2025-03-20 22:40:00,180.44,144.04,30.37,67.08,199.59,199.22,1796.2,14.7,8.22,76.96,0.2426,0,0
2025-03-20 22:45:00,179.71,144.85,30.73,65.93,201.9,200.09,1797.4,14.67,8.09,78.92,0.2339,0,0
2025-03-20 22:50:00,180.2,144.54,30.37,66.17,199.65,199.87,1803.9,14.75,7.95,78.37,0.238,0,0
2025-03-20 22:55:00,179.92,144.09,30.33,66.62,201.06,199.07,1801.2,14.74,8.16,77.48,0.2395,0,0
2025-03-20 23:00:00,180.32,144.68,30.82,66.12,199.53,200.28,1796.6,14.94,8.27,78.56,0.2384,0,0
2025-03-20 23:05:00,180.0,144.2,30.35,65.48,199.37,200.46,1800.5,14.76,8.36,78.73,0.2392,0,0
2025-03-20 23:10:00,179.85,144.56,30.62,66.15,199.65,199.49,1800.8,14.68,7.89,78.41,0.2365,0,0
2025-03-20 23:15:00,179.35,144.79,30.65,65.3,199.65,200.41,1803.8,14.78,8.13,79.49,0.2324,0,0
2025-03-20 23:20:00,180.25,144.55,30.3,66.0,201.45,200.4,1800.6,14.66,7.92,78.56,0.238,0,0
2025-03-20 23:25:00,180.09,144.51,30.66,66.1,198.74,199.6,1797.8,14.64,8.27,78.42,0.2381,0,0
2025-03-20 23:30:00,179.88,144.12,30.86,66.95,201.8,199.43,1801.1,14.76,7.91,77.18,0.24,0,0
2025-03-20 23:35:00,179.98,144.61,30.81,66.38,199.76,199.26,1801.6,14.59,7.76,78.23,0.2371,0,0
2025-03-20 23:40:00,179.8,144.27,30.77,66.21,198.68,199.83,1796.9,14.54,8.12,78.06,0.2384,0,0
2025-03-20 23:45:00,180.13,144.25,31.01,67.29,200.77,198.68,1800.5,14.4,8.08,76.95,0.2406,0,0
2025-03-20 23:50:00,180.34,144.29,30.88,67.47,201.2,199.1,1802.2,14.49,8.39,76.81,0.2412,0,0
2025-03-20 23:55:00,179.64,144.58,30.7,65.92,199.63,200.8,1799.4,14.63,8.39,78.66,0.2354,0,0
2025-03-21 00:00:00,180.29,144.35,30.86,67.32,201.55,200.76,1798.8,14.82,7.94,77.03,0.2405,0,0
2025-03-21 00:05:00,180.04,144.25,30.46,66.48,200.68,199.89,1803.5,14.84,8.2,77.77,0.2393,0,0
2025-03-21 00:10:00,180.0,144.77,30.65,65.64,199.74,200.72,1806.4,14.99,7.96,79.12,0.2359,0,0
2025-03-21 00:15:00,180.08,144.24,31.19,67.09,199.81,199.91,1800.3,14.79,8.19,77.15,0.2407,0,0
2025-03-21 00:20:00,180.08,144.61,30.91,66.45,200.34,199.91,1804.7,14.69,8.19,78.16,0.2378,0,0
2025-03-21 00:25:00,180.42,144.56,30.98,66.38,199.8,200.93,1797.4,14.73,8.15,78.19,0.2399,0,0
2025-03-21 00:30:00,180.12,144.39,30.82,66.6,200.47,199.97,1801.4,14.51,8.06,77.79,0.2393,0,0
2025-03-21 00:35:00,179.84,144.48,31.2,67.34,200.5,199.44,1802.4,14.68,8.03,77.14,0.2379,0,0
2025-03-21 00:40:00,180.04,144.49,30.49,66.27,200.07,198.77,1803.8,14.81,8.38,78.23,0.2377,0,0
2025-03-21 00:45:00,180.41,144.46,30.81,66.45,199.21,200.69,1799.4,14.47,7.96,78.02,0.2403,0,0
2025-03-21 00:50:00,180.25,144.71,30.6,66.0,199.4,200.43,1798.5,14.65,8.06,78.71,0.2375,0,0
2025-03-21 00:55:00,179.85,144.31,30.41,66.62,200.32,198.53,1797.4,14.85,8.11,77.7,0.2378,0,0
2025-03-21 01:00:00,180.05,144.66,31.0,66.12,199.01,199.82,1804.1,14.71,8.08,78.54,0.2374,0,0
2025-03-21 01:05:00,179.74,144.56,30.37,65.44,200.33,199.78,1803.3,14.81,8.27,79.12,0.2355,0,0
2025-03-21 01:10:00,179.99,144.43,30.98,66.45,201.46,200.72,1800.3,14.88,7.9,77.98,0.2387,0,0
2025-03-21 01:15:00,179.81,144.43,30.87,65.8,199.79,200.19,1799.8,14.49,8.15,78.63,0.2376,0,0
2025-03-21 01:20:00,180.11,144.38,30.9,66.76,200.59,200.98,1797.8,14.66,7.84,77.62,0.2395,0,0
2025-03-21 01:25:00,180.13,144.33,30.89,66.49,199.05,198.61,1802.5,14.81,8.01,77.84,0.2399,0,0
2025-03-21 01:30:00,180.1,144.31,30.78,66.6,199.97,200.4,1799.9,14.65,8.26,77.71,0.2397,0,0
2025-03-21 01:35:00,180.29,144.3,30.63,66.65,200.07,200.08,1803.6,14.47,8.2,77.65,0.2405,0,0
2025-03-21 01:40:00,179.94,144.23,30.69,66.38,200.06,199.45,1795.3,14.97,8.04,77.85,0.2393,0,0
2025-03-21 01:45:00,179.89,144.51,30.63,66.39,200.9,200.42,1806.7,14.84,7.86,78.12,0.237,0,0
2025-03-21 01:50:00,179.54,144.67,30.97,65.51,200.39,201.88,1805.6,14.77,8.02,79.17,0.2347,0,0
2025-03-21 01:55:00,179.89,144.5,30.58,66.5,200.47,200.87,1798.4,14.47,7.99,77.99,0.2371,0,0
2025-03-21 02:00:00,180.31,144.27,30.97,67.03,198.75,198.48,1803.3,14.65,8.35,77.24,0.2414,0,0
2025-03-21 02:05:00,180.24,144.65,30.91,66.73,201.74,199.63,1798.0,14.64,8.0,77.92,0.2383,0,0
2025-03-21 02:10:00,180.07,144.33,30.78,66.21,199.26,199.96,1805.0,15.02,7.97,78.12,0.2394,0,0
2025-03-21 02:15:00,180.37,144.52,30.67,66.8,199.65,198.15,1792.9,14.59,7.83,77.72,0.2395,0,0
2025-03-21 02:20:00,180.08,144.57,30.92,66.24,199.59,199.99,1795.8,14.96,8.16,78.33,0.2381,0,0
2025-03-21 02:25:00,179.99,144.27,30.86,66.53,199.48,199.41,1798.7,14.72,8.35,77.74,0.2395,0,0
2025-03-21 02:30:00,180.01,144.54,30.93,66.23,199.68,200.64,1800.4,14.78,7.93,78.31,0.2379,0,0
2025-03-21 02:35:00,179.74,144.52,30.1,65.88,199.73,199.89,1803.4,15.03,8.02,78.64,0.2354,0,0
2025-03-21 02:40:00,180.01,144.73,31.04,66.17,198.75,199.84,1803.5,15.01,8.12,78.56,0.2368,0,0
2025-03-21 02:45:00,180.06,144.09,30.59,65.55,198.23,201.04,1802.5,14.7,8.07,78.54,0.2406,0,0
2025-03-21 02:50:00,180.14,144.37,30.26,65.65,199.19,200.56,1801.9,14.94,8.05,78.72,0.2387,0,0
2025-03-21 02:55:00,180.03,143.98,31.02,67.15,199.5,198.05,1799.8,14.69,7.98,76.83,0.2419,0,0
2025-03-21 03:00:00,179.91,144.07,30.54,66.22,199.45,199.07,1800.8,14.82,8.05,77.85,0.2399,0,0
2025-03-21 03:05:00,180.14,145.24,30.82,65.64,200.49,199.96,1800.4,14.64,8.15,79.61,0.2337,0,0
2025-03-21 03:10:00,180.26,144.37,30.75,66.6,199.6,200.75,1802.5,14.83,8.12,77.77,0.24,0,0
2025-03-21 03:15:00,180.09,144.96,30.55,65.49,198.26,199.03,1797.6,14.85,8.01,79.47,0.2349,0,0
2025-03-21 03:20:00,179.92,144.79,30.77,65.8,201.18,200.86,1803.7,14.6,7.97,79.0,0.2355,0,0
2025-03-21 03:25:00,179.93,144.8,30.7,65.2,199.38,200.84,1796.3,15.13,8.13,79.6,0.2354,0,0
2025-03-21 03:30:00,180.16,144.71,30.21,65.68,200.44,200.16,1800.1,14.55,8.29,79.03,0.2364,0,0
2025-03-21 03:35:00,179.92,144.18,30.69,66.23,198.56,199.32,1796.3,14.59,8.23,77.95,0.2395,0,0
2025-03-21 03:40:00,180.06,144.48,30.55,65.62,199.51,199.46,1800.4,14.87,8.33,78.86,0.238,0,0
2025-03-21 03:45:00,179.89,145.22,30.67,65.4,200.1,200.64,1800.6,14.81,8.08,79.83,0.2323,0,0
2025-03-21 03:50:00,180.28,144.28,29.99,65.89,200.09,200.86,1803.2,14.63,8.14,78.39,0.2395,0,0
2025-03-21 03:55:00,179.95,144.25,31.0,66.9,199.78,199.52,1803.0,14.75,8.09,77.35,0.2397,0,0
2025-03-21 04:00:00,180.31,144.04,30.35,66.96,201.09,199.97,1797.9,14.75,8.26,77.08,0.2418,0,0
2025-03-21 04:05:00,179.88,144.37,29.94,65.14,199.03,200.02,1801.0,14.84,8.02,79.23,0.2368,0,0
2025-03-21 04:10:00,180.01,144.46,30.12,65.39,199.54,199.49,1799.4,14.76,7.85,79.07,0.2372,0,0
2025-03-21 04:15:00,179.97,144.04,30.46,66.19,199.13,200.53,1798.1,14.7,7.96,77.85,0.2403,0,0
2025-03-21 04:20:00,179.87,144.54,30.3,65.87,198.43,198.98,1795.4,14.65,7.95,78.66,0.2363,0,0
2025-03-21 04:25:00,180.18,144.46,30.25,66.01,199.39,199.19,1799.5,14.46,7.81,78.45,0.2382,0,0
2025-03-21 04:30:00,179.75,144.6,30.19,65.48,199.77,199.72,1802.9,14.75,8.13,79.12,0.235,0,0
2025-03-21 04:35:00,179.48,144.35,30.22,65.49,200.85,200.74,1796.0,14.87,8.18,78.86,0.2354,0,0
2025-03-21 04:40:00,180.04,144.74,30.08,65.12,199.35,200.42,1799.9,14.67,7.96,79.62,0.2354,0,0
2025-03-21 04:45:00,180.08,144.42,30.26,66.35,200.3,200.39,1797.5,14.57,8.3,78.07,0.2381,0,0
2025-03-21 04:50:00,180.14,144.17,30.22,66.39,200.84,200.4,1797.1,14.77,8.01,77.77,0.2399,0,0
2025-03-21 04:55:00,180.1,144.46,30.18,65.77,199.46,199.95,1798.3,14.61,7.87,78.69,0.2377,0,0
2025-03-21 05:00:00,179.84,144.39,30.12,65.5,200.47,200.42,1800.0,14.79,8.1,78.88,0.2368,0,0
2025-03-21 05:05:00,179.92,144.61,30.39,65.05,200.43,199.79,1795.2,14.69,7.92,79.56,0.2361,0,0
2025-03-21 05:10:00,180.27,144.54,30.31,66.71,200.63,198.45,1799.2,14.82,8.09,77.84,0.2383,0,0
2025-03-21 05:15:00,180.45,144.03,29.91,66.2,199.85,200.25,1798.7,14.57,8.1,77.82,0.242,0,0
2025-03-21 05:20:00,179.65,144.57,30.15,65.44,199.59,200.48,1800.0,14.87,8.0,79.13,0.2347,0,0
2025-03-21 05:25:00,179.66,144.35,30.18,65.39,200.18,199.73,1803.6,14.73,8.25,78.96,0.2362,0,0
2025-03-21 05:30:00,179.9,144.33,29.93,65.41,200.6,199.3,1801.8,14.98,8.13,78.92,0.2371,0,0
2025-03-21 05:35:00,179.62,144.46,29.92,65.38,199.04,199.83,1793.8,14.79,8.38,79.08,0.2349,0,0
2025-03-21 05:40:00,179.87,144.92,30.34,64.86,199.38,200.85,1800.4,14.8,8.12,80.06,0.2337,0,0
2025-03-21 05:45:00,179.97,144.43,30.01,65.75,200.92,200.79,1795.8,14.96,8.05,78.68,0.237,0,0
2025-03-21 05:50:00,179.9,144.32,30.46,66.06,200.55,200.79,1792.9,15.05,8.08,78.26,0.2381,0,0
2025-03-21 05:55:00,179.8,144.08,29.96,65.53,199.77,201.17,1795.5,14.89,8.14,78.54,0.2384,0,0
2025-03-21 06:00:00,179.89,144.71,30.04,65.96,200.9,199.31,1803.6,14.8,8.29,78.74,0.2348,0,0
2025-03-21 06:05:00,180.04,144.31,29.84,65.57,199.6,199.82,1798.4,14.74,8.02,78.74,0.2379,0,0
2025-03-21 06:10:00,179.97,144.11,29.77,65.55,199.16,199.01,1794.7,14.88,8.16,78.57,0.2387,0,0
2025-03-21 06:15:00,180.33,144.65,30.1,66.22,201.59,200.7,1801.0,14.88,8.45,78.43,0.2375,0,0
2025-03-21 06:20:00,180.2,144.41,29.29,65.29,200.26,198.28,1799.3,14.85,8.07,79.13,0.2371,0,0
2025-03-21 06:25:00,180.13,144.5,30.06,65.9,200.59,199.78,1802.0,14.74,8.05,78.6,0.2374,0,0
2025-03-21 06:30:00,180.02,144.07,29.31,64.54,199.17,199.44,1800.7,14.98,8.13,79.54,0.2385,0,0
2025-03-21 06:35:00,180.15,143.71,29.81,66.42,199.75,200.06,1801.1,14.74,8.12,77.29,0.2423,0,0
2025-03-21 06:40:00,179.89,144.55,29.17,64.33,199.64,200.26,1796.3,14.66,8.1,80.22,0.2344,0,0
2025-03-21 06:45:00,179.78,144.54,30.01,64.81,199.47,200.54,1793.5,14.78,8.18,79.73,0.2353,0,0
2025-03-21 06:50:00,179.61,144.92,29.57,64.56,201.71,198.25,1792.3,14.44,8.18,80.36,0.2312,0,0
2025-03-21 06:55:00,179.59,144.76,29.56,64.52,200.43,199.33,1798.5,14.61,8.11,80.25,0.2321,0,0
2025-03-21 07:00:00,180.12,144.27,29.11,64.83,198.62,199.78,1799.1,15.03,8.1,79.44,0.2374,0,0
2025-03-21 07:05:00,179.48,144.46,29.67,64.46,199.95,201.16,1798.1,14.95,8.05,80.0,0.2337,0,0
2025-03-21 07:10:00,180.4,144.68,29.27,64.58,199.0,200.91,1791.7,14.75,8.33,80.09,0.2364,0,0
2025-03-21 07:15:00,179.89,144.3,29.53,64.91,199.63,200.31,1800.0,14.85,8.35,79.39,0.2367,0,0
2025-03-21 07:20:00,179.94,144.79,29.28,64.2,200.03,201.28,1803.2,14.73,8.25,80.59,0.2333,0,0
2025-03-21 07:25:00,180.09,144.56,29.24,64.93,198.8,198.69,1797.6,15.08,7.98,79.63,0.2355,0,0
2025-03-21 07:30:00,180.3,144.36,29.53,65.59,200.72,199.48,1792.1,14.72,8.14,78.76,0.2384,0,0
2025-03-21 07:35:00,179.78,144.23,29.41,65.33,200.99,200.02,1800.2,14.81,8.5,78.9,0.2364,0,0
2025-03-21 07:40:00,180.06,144.54,29.27,65.06,200.73,199.01,1794.0,14.87,8.03,79.48,0.2355,0,0
2025-03-21 07:45:00,180.22,144.58,28.95,64.83,200.17,200.01,1795.9,14.76,8.22,79.75,0.2356,0,0
2025-03-21 07:50:00,179.84,144.84,28.71,64.04,200.26,199.0,1802.4,14.72,7.93,80.8,0.2316,0,0
2025-03-21 07:55:00,180.02,144.44,29.41,65.21,199.2,199.42,1790.3,14.99,8.08,79.23,0.2362,0,0
2025-03-21 08:00:00,180.25,144.63,29.33,65.31,199.73,197.8,1795.8,15.1,7.7,79.32,0.236,0,0
2025-03-21 08:05:00,180.09,144.41,29.09,64.66,198.77,200.04,1794.0,14.89,8.34,79.75,0.2363,0,0
2025-03-21 08:10:00,180.08,144.34,29.58,65.56,200.48,199.8,1798.9,14.7,8.09,78.78,0.2374,0,0
2025-03-21 08:15:00,179.88,144.4,29.25,64.69,199.57,200.06,1794.1,14.51,8.07,79.71,0.2355,0,0
2025-03-21 08:20:00,180.26,144.36,28.75,64.55,200.13,199.01,1801.1,14.79,8.16,79.82,0.2369,0,0
2025-03-21 08:25:00,180.12,144.47,28.45,63.53,199.18,199.78,1794.3,14.83,8.37,80.94,0.235,0,0
2025-03-21 08:30:00,179.75,144.52,28.45,63.32,198.71,200.99,1798.8,14.91,7.95,81.21,0.2328,0,0
2025-03-21 08:35:00,180.12,144.51,28.69,64.48,200.27,200.55,1798.9,14.99,8.18,80.03,0.2352,0,0
2025-03-21 08:40:00,179.99,144.27,29.05,64.34,201.12,200.28,1797.7,14.52,8.15,79.93,0.2366,0,0
2025-03-21 08:45:00,179.82,144.44,28.75,64.4,200.29,199.68,1799.1,14.94,8.33,80.04,0.2342,0,0
2025-03-21 08:50:00,180.1,144.7,28.94,64.48,199.87,200.03,1801.0,14.86,8.03,80.22,0.2342,0,0
2025-03-21 08:55:00,180.18,144.81,28.73,64.47,199.88,200.69,1794.6,14.91,8.31,80.34,0.2335,0,0
2025-03-21 09:00:00,180.07,144.68,28.55,64.46,199.41,198.58,1796.7,14.47,8.04,80.22,0.2336,0,0
2025-03-21 09:05:00,179.84,144.56,28.9,63.53,199.07,200.05,1802.5,14.82,8.19,81.03,0.2337,0,0
2025-03-21 09:10:00,179.59,144.2,28.71,64.36,200.24,199.17,1795.5,14.67,8.09,79.84,0.2346,0,0
2025-03-21 09:15:00,180.06,144.31,28.8,64.28,201.69,201.71,1803.2,14.76,8.35,80.03,0.2364,0,0
2025-03-21 09:20:00,180.23,144.09,28.65,64.2,199.4,199.85,1798.3,14.62,7.94,79.89,0.2384,0,0
2025-03-21 09:25:00,180.02,144.14,28.35,64.18,202.13,200.27,1795.5,14.72,8.11,79.96,0.2366,0,0
2025-03-21 09:30:00,180.03,145.12,28.28,62.99,200.04,198.92,1798.5,14.78,8.14,82.13,0.23,0,0
2025-03-21 09:35:00,180.01,144.98,28.64,63.81,199.27,200.14,1797.2,15.06,8.07,81.17,0.2314,0,0
2025-03-21 09:40:00,180.1,144.44,28.78,64.46,200.9,200.43,1799.0,14.77,8.27,79.98,0.2357,0,0
2025-03-21 09:45:00,180.1,144.34,28.29,64.21,199.59,199.78,1797.0,14.79,8.24,80.14,0.2356,0,0
2025-03-21 09:50:00,179.88,144.99,28.19,63.04,201.34,199.73,1791.1,14.94,8.03,81.95,0.23,0,0
2025-03-21 09:55:00,179.54,144.11,28.25,63.39,201.38,200.52,1798.7,14.79,8.11,80.71,0.2342,0,0
2025-03-21 10:00:00,180.29,144.47,28.19,63.57,198.7,200.43,1802.4,14.83,8.22,80.91,0.2355,0,0
2025-03-21 10:05:00,180.19,144.71,28.07,63.64,199.38,200.45,1799.2,14.73,8.32,81.07,0.2332,0,0
2025-03-21 10:10:00,180.3,143.98,27.91,64.23,200.06,200.19,1796.5,14.83,8.26,79.76,0.2383,0,0
2025-03-21 10:15:00,180.13,144.29,28.8,64.6,200.9,201.6,1802.5,15.09,8.04,79.69,0.2368,0,0
2025-03-21 10:20:00,180.2,144.6,28.41,63.96,200.44,200.22,1795.9,14.59,8.08,80.65,0.2345,0,0
2025-03-21 10:25:00,179.66,144.07,28.31,64.1,200.78,200.4,1795.3,14.74,8.11,79.97,0.2352,0,0
2025-03-21 10:30:00,179.5,144.88,28.06,62.34,199.81,200.0,1794.3,15.01,8.21,82.54,0.2286,0,0
2025-03-21 10:35:00,180.07,144.54,28.29,63.92,200.95,200.42,1795.6,14.75,8.42,80.62,0.2341,0,0
2025-03-21 10:40:00,179.79,144.42,28.3,63.95,201.0,199.38,1800.5,14.8,8.0,80.47,0.2335,0,0
2025-03-21 10:45:00,179.89,144.47,27.99,63.27,199.63,200.74,1800.1,14.98,7.98,81.2,0.2332,0,0
2025-03-21 10:50:00,180.1,144.39,27.81,62.86,199.62,201.1,1792.9,14.84,8.17,81.53,0.2345,0,0
2025-03-21 10:55:00,180.0,144.47,28.03,63.65,200.69,199.96,1794.7,14.72,7.99,80.82,0.2338,0,0
2025-03-21 11:00:00,180.0,145.05,28.36,63.51,200.87,200.56,1792.1,14.78,7.94,81.55,0.2305,0,0
2025-03-21 11:05:00,180.37,145.07,27.89,63.53,199.73,199.97,1800.3,14.78,8.17,81.54,0.2315,0,0
2025-03-21 11:10:00,179.56,144.9,28.16,63.29,199.3,199.43,1794.1,15.06,8.03,81.61,0.2289,0,0
2025-03-21 11:15:00,179.82,144.13,28.11,64.23,200.36,198.74,1792.8,14.91,8.04,79.9,0.2352,0,0
2025-03-21 11:20:00,179.76,144.27,28.03,63.72,200.88,199.18,1796.7,14.86,8.03,80.55,0.2339,0,0
2025-03-21 11:25:00,179.75,144.75,27.92,63.12,200.39,199.99,1796.5,14.72,7.99,81.63,0.2305,0,0
2025-03-21 11:30:00,179.84,144.69,27.97,63.1,200.86,200.06,1793.9,14.8,8.21,81.59,0.2314,0,0
2025-03-21 11:35:00,180.38,144.28,27.79,63.99,199.53,199.19,1796.1,14.91,8.33,80.29,0.2366,0,0
2025-03-21 11:40:00,180.31,144.32,28.49,64.46,200.61,200.51,1800.6,14.94,8.12,79.86,0.2371,0,0
2025-03-21 11:45:00,179.79,144.18,28.3,64.02,200.2,198.54,1794.8,15.13,8.13,80.16,0.2351,0,0
2025-03-21 11:50:00,180.0,144.47,27.69,62.88,199.29,202.14,1798.2,14.92,8.03,81.6,0.2333,0,0
2025-03-21 11:55:00,180.22,144.12,27.85,64.3,199.58,198.18,1796.0,14.72,8.11,79.82,0.237,0,0
2025-03-21 12:00:00,180.28,144.51,27.76,63.63,199.31,200.46,1800.2,14.9,8.07,80.87,0.2345,0,0
2025-03-21 12:05:00,180.04,144.35,28.46,64.06,200.07,200.33,1795.4,14.78,8.17,80.29,0.2355,0,0
2025-03-21 12:10:00,179.76,144.86,27.95,63.33,201.12,198.8,1796.4,15.0,8.15,81.53,0.2299,0,0
2025-03-21 12:15:00,179.95,144.36,28.04,63.68,199.42,199.33,1793.5,15.03,8.16,80.68,0.2343,0,0
2025-03-21 12:20:00,179.78,144.27,27.65,63.79,200.95,199.98,1792.8,14.73,8.45,80.48,0.2334,0,0
2025-03-21 12:25:00,179.98,144.67,27.96,63.16,199.29,199.01,1794.6,15.0,8.22,81.51,0.2323,0,0
2025-03-21 12:30:00,180.0,144.45,27.51,62.64,198.92,200.39,1797.9,15.01,7.93,81.81,0.2331,0,0
2025-03-21 12:35:00,180.09,144.78,27.71,63.14,200.63,199.8,1795.9,15.11,8.16,81.64,0.2317,0,0
2025-03-21 12:40:00,180.11,144.61,27.4,63.09,199.1,199.69,1794.3,14.97,8.1,81.52,0.2325,0,0
2025-03-21 12:45:00,179.6,144.29,28.23,63.55,199.32,199.81,1796.2,14.93,7.96,80.75,0.2333,0,0
2025-03-21 12:50:00,180.16,144.17,28.01,64.96,201.58,199.05,1794.2,14.96,8.26,79.21,0.2366,0,0
2025-03-21 12:55:00,179.77,144.39,27.48,63.12,199.77,200.18,1796.1,15.05,8.13,81.26,0.2324,0,0
2025-03-21 13:00:00,179.99,144.58,27.96,62.85,201.02,200.76,1797.1,14.84,8.25,81.73,0.233,0,0
2025-03-21 13:05:00,179.96,144.36,27.61,63.18,201.3,200.38,1800.3,14.69,8.06,81.18,0.2337,0,0
2025-03-21 13:10:00,180.13,144.19,28.2,63.92,200.05,200.34,1794.8,14.96,8.01,80.27,0.2366,0,0
2025-03-21 13:15:00,180.29,144.47,28.0,64.54,201.24,200.48,1796.6,14.74,8.2,79.92,0.2352,0,0
2025-03-21 13:20:00,180.08,144.78,28.05,63.24,198.83,200.39,1802.0,14.91,8.1,81.54,0.2322,0,0
2025-03-21 13:25:00,180.0,144.25,28.29,64.24,200.21,199.99,1793.5,15.11,8.12,80.01,0.2356,0,0
2025-03-21 13:30:00,180.2,144.36,27.37,62.45,199.6,201.05,1789.9,15.12,8.32,81.91,0.2345,0,0
2025-03-21 13:35:00,179.89,144.83,27.81,62.65,199.27,200.78,1789.2,14.9,8.15,82.18,0.2305,0,0
2025-03-21 13:40:00,180.11,144.74,27.84,63.25,200.28,199.72,1787.6,14.99,8.19,81.49,0.2323,0,0
2025-03-21 13:45:00,179.98,144.57,27.14,62.64,200.24,199.22,1797.0,14.91,8.17,81.92,0.2317,0,0
2025-03-21 13:50:00,180.0,144.3,27.61,62.89,199.62,199.93,1791.6,14.91,8.22,81.42,0.2343,0,0
2025-03-21 13:55:00,180.18,144.7,27.96,63.43,199.67,199.21,1799.7,14.74,8.24,81.26,0.2331,0,0
2025-03-21 14:00:00,179.78,144.61,27.8,62.62,198.7,200.37,1797.4,14.95,8.2,81.99,0.2314,0,0
2025-03-21 14:05:00,180.15,144.51,27.7,63.43,199.42,199.51,1793.9,14.69,7.88,81.09,0.2337,0,0
2025-03-21 14:10:00,180.17,144.28,27.76,63.7,199.61,200.55,1795.6,14.65,7.91,80.58,0.2355,0,0
2025-03-21 14:15:00,179.94,144.34,28.04,64.2,201.82,199.32,1794.5,14.78,7.97,80.14,0.2344,0,0
2025-03-21 14:20:00,179.88,144.92,27.9,62.52,198.78,199.8,1790.6,15.04,8.01,82.39,0.2301,0,0
2025-03-21 14:25:00,180.17,144.8,27.79,62.86,199.87,200.74,1792.5,15.18,8.27,81.94,0.2322,0,0
2025-03-21 14:30:00,179.72,144.78,27.64,62.38,200.36,200.38,1795.9,14.9,8.12,82.4,0.2297,0,0
2025-03-21 14:35:00,179.76,144.67,27.78,62.7,201.28,201.32,1794.1,14.87,8.33,81.97,0.2308,0,0
2025-03-21 14:40:00,179.9,144.64,27.78,62.79,199.47,201.27,1794.5,14.81,7.94,81.85,0.2318,0,0
2025-03-21 14:45:00,179.92,144.21,27.79,63.55,199.77,200.59,1796.1,14.94,8.16,80.67,0.2347,0,0
2025-03-21 14:50:00,180.39,144.19,27.64,63.87,200.66,200.03,1795.0,14.93,8.25,80.32,0.237,0,0
2025-03-21 14:55:00,179.82,144.85,27.67,62.37,199.78,200.54,1798.5,14.84,7.96,82.49,0.2298,0,0
2025-03-21 15:00:00,180.09,144.43,28.01,63.98,201.25,200.45,1796.9,14.73,8.48,80.45,0.2345,0,0
2025-03-21 15:05:00,180.07,144.18,27.77,63.61,200.37,199.88,1790.5,14.72,8.2,80.56,0.2357,0,0
2025-03-21 15:10:00,180.74,144.23,28.07,64.7,200.3,199.47,1795.1,14.76,7.84,79.53,0.2391,0,0
2025-03-21 15:15:00,179.93,144.41,28.0,62.65,198.73,201.07,1792.8,14.94,8.06,81.76,0.2338,0,0
2025-03-21 15:20:00,180.25,144.73,27.7,63.34,200.84,200.3,1795.7,14.91,8.24,81.39,0.2328,0,0
2025-03-21 15:25:00,179.92,144.72,27.78,62.67,200.14,200.35,1794.6,14.88,8.0,82.05,0.2313,0,0
2025-03-21 15:30:00,180.04,144.68,28.36,63.2,198.87,200.88,1790.9,15.01,8.07,81.47,0.2331,0,0
2025-03-21 15:35:00,180.16,143.99,28.03,64.46,201.32,199.89,1795.8,14.87,8.47,79.54,0.2377,0,0
2025-03-21 15:40:00,179.99,144.53,28.3,64.31,201.75,199.14,1793.4,14.82,8.01,80.22,0.2338,0,0
2025-03-21 15:45:00,180.51,144.65,27.66,63.34,199.68,200.98,1796.0,15.08,7.97,81.31,0.2346,0,0
2025-03-21 15:50:00,180.42,144.56,28.1,63.6,200.05,200.21,1799.2,14.96,8.19,80.95,0.2354,0,0
2025-03-21 15:55:00,179.89,144.2,28.06,64.13,201.18,200.65,1796.7,14.53,8.15,80.07,0.235,0,0
2025-03-21 16:00:00,179.63,144.46,28.08,62.95,199.44,200.45,1791.9,15.13,7.93,81.51,0.2321,0,0
2025-03-21 16:05:00,180.11,144.7,27.88,63.36,200.15,198.75,1803.0,14.75,8.01,81.34,0.2326,0,0
2025-03-21 16:10:00,179.94,144.7,28.22,63.46,200.36,201.4,1791.5,14.98,8.16,81.24,0.2322,0,0
2025-03-21 16:15:00,180.12,144.76,28.21,63.8,199.72,199.17,1794.1,14.83,8.1,80.96,0.2328,0,0
2025-03-21 16:20:00,179.95,144.52,28.49,63.56,200.59,200.3,1793.9,14.69,7.93,80.97,0.2339,0,0
2025-03-21 16:25:00,180.08,144.74,28.11,63.41,199.72,199.99,1798.2,15.05,8.07,81.33,0.2325,0,0
2025-03-21 16:30:00,180.02,144.43,27.41,63.32,200.64,199.65,1791.1,14.95,8.47,81.11,0.2332,0,0
2025-03-21 16:35:00,179.63,144.25,28.14,62.66,199.55,200.89,1798.5,14.86,8.17,81.59,0.2335,0,0
2025-03-21 16:40:00,180.2,144.36,28.09,63.29,198.88,201.43,1799.3,14.87,8.24,81.08,0.2356,0,0
2025-03-21 16:45:00,179.98,144.56,28.08,63.32,199.23,198.87,1791.5,14.92,7.76,81.24,0.2332,0,0
2025-03-21 16:50:00,180.58,144.31,28.32,64.42,201.04,199.42,1792.9,15.19,8.27,79.89,0.2382,0,0
2025-03-21 16:55:00,179.9,144.56,28.28,63.76,199.21,199.61,1795.5,14.89,8.16,80.81,0.233,0,0
2025-03-21 17:00:00,180.21,144.78,28.27,64.02,200.11,199.25,1793.9,15.1,7.91,80.76,0.2332,0,0
2025-03-21 17:05:00,179.91,144.17,28.05,64.0,200.78,201.16,1797.0,14.87,8.07,80.16,0.2354,0,0
2025-03-21 17:10:00,180.27,144.92,28.55,63.89,200.54,199.07,1794.2,14.61,7.89,81.03,0.233,0,0
2025-03-21 17:15:00,179.98,144.38,28.29,64.15,200.64,199.63,1795.4,14.65,7.78,80.24,0.2347,0,0
2025-03-21 17:20:00,180.04,144.36,28.23,63.94,200.1,199.09,1795.1,15.17,8.29,80.42,0.235,0,0
2025-03-21 17:25:00,179.59,144.21,28.6,64.03,198.73,200.17,1791.8,15.13,8.22,80.18,0.2344,0,0
2025-03-21 17:30:00,179.87,144.99,28.19,63.06,200.58,201.11,1792.7,14.94,8.01,81.93,0.2299,0,0
2025-03-21 17:35:00,180.23,144.47,28.46,64.76,199.69,200.55,1796.8,15.03,7.96,79.71,0.2356,0,0
2025-03-21 17:40:00,179.57,144.54,28.41,63.97,200.76,200.31,1801.0,14.91,7.86,80.57,0.2317,0,0
2025-03-21 17:45:00,180.15,144.15,28.7,64.54,200.13,199.13,1798.0,14.97,8.12,79.61,0.2377,0,0
2025-03-21 17:50:00,179.85,144.36,28.25,63.73,199.8,198.39,1787.7,14.93,8.11,80.63,0.2341,0,0
2025-03-21 17:55:00,180.05,144.67,28.44,64.0,201.64,199.67,1794.2,15.04,8.18,80.67,0.2334,0,0
2025-03-21 18:00:00,180.02,144.71,28.7,64.69,200.96,199.56,1795.1,15.14,8.21,80.02,0.2333,0,0
2025-03-21 18:05:00,179.45,144.39,28.74,63.69,200.09,200.66,1791.3,14.76,7.87,80.7,0.2326,0,0
2025-03-21 18:10:00,179.9,144.43,28.86,64.26,199.55,199.73,1799.9,15.09,8.4,80.17,0.2348,0,0
2025-03-21 18:15:00,179.66,144.2,28.81,64.51,199.35,199.18,1790.1,15.0,7.95,79.68,0.2351,0,0
2025-03-21 18:20:00,179.81,144.33,28.79,64.55,200.89,199.21,1794.1,15.02,8.23,79.77,0.235,0,0
2025-03-21 18:25:00,180.34,144.78,29.24,65.04,199.84,200.7,1796.3,14.99,8.04,79.74,0.2353,0,0
2025-03-21 18:30:00,180.15,144.44,29.19,65.67,200.01,198.71,1790.4,15.22,8.05,78.77,0.2366,0,0
2025-03-21 18:35:00,179.68,144.48,28.69,64.25,200.52,199.81,1789.5,15.03,8.08,80.23,0.2331,0,0
2025-03-21 18:40:00,179.65,144.5,29.16,63.99,199.57,201.46,1793.4,14.83,7.95,80.52,0.2336,0,0
2025-03-21 18:45:00,180.44,144.72,29.86,65.76,199.95,200.23,1794.2,14.86,7.92,78.96,0.2372,0,0
2025-03-21 18:50:00,179.34,144.33,29.21,64.17,200.83,199.93,1798.7,14.88,8.19,80.17,0.2331,0,0
2025-03-21 18:55:00,179.94,144.2,29.17,64.8,200.61,200.8,1796.1,15.1,8.07,79.4,0.2371,0,0
2025-03-21 19:00:00,179.66,144.58,29.21,64.48,199.94,199.93,1795.9,14.86,8.08,80.1,0.2332,0,0
2025-03-21 19:05:00,180.01,144.29,28.83,64.51,199.84,199.64,1796.0,15.01,7.82,79.78,0.2363,0,0
2025-03-21 19:10:00,180.28,144.77,28.91,64.82,201.73,199.77,1793.0,14.86,8.18,79.94,0.2346,0,0
2025-03-21 19:15:00,179.98,145.02,29.25,63.98,199.89,200.22,1794.6,14.83,8.42,81.04,0.2319,0,0
2025-03-21 19:20:00,180.13,144.86,29.02,64.54,200.26,200.05,1791.2,15.04,7.97,80.32,0.2334,0,0
2025-03-21 19:25:00,180.15,144.68,29.17,64.73,201.32,199.39,1797.3,14.92,8.15,79.95,0.2349,0,0
2025-03-21 19:30:00,179.72,144.69,29.14,64.67,201.11,198.89,1792.7,14.84,8.18,80.02,0.2326,0,0
2025-03-21 19:35:00,179.62,144.75,29.32,64.18,200.47,199.28,1794.4,14.83,8.39,80.57,0.232,0,0
2025-03-21 19:40:00,179.9,144.36,29.32,65.04,199.41,199.22,1792.3,15.0,8.14,79.32,0.236,0,0
2025-03-21 19:45:00,179.85,144.67,29.31,64.35,199.98,200.63,1791.3,15.04,8.28,80.32,0.2337,0,0
2025-03-21 19:50:00,179.97,144.5,29.42,64.2,198.55,201.84,1800.4,14.79,8.1,80.3,0.2356,0,0
2025-03-21 19:55:00,180.06,144.85,29.61,64.33,199.44,199.88,1800.7,15.09,8.03,80.53,0.234,0,0
2025-03-21 20:00:00,179.82,144.78,29.06,64.23,199.58,197.86,1795.0,14.82,8.13,80.54,0.2324,0,0
2025-03-21 20:05:00,180.18,144.41,29.75,65.31,199.68,200.24,1798.0,14.83,8.16,79.1,0.2378,0,0
2025-03-21 20:10:00,179.84,144.58,29.81,65.05,201.11,201.63,1795.2,14.84,7.99,79.53,0.235,0,0
2025-03-21 20:15:00,180.13,144.33,29.34,65.23,200.36,199.95,1792.8,14.9,8.43,79.1,0.2374,0,0
2025-03-21 20:20:00,179.93,144.46,29.44,65.32,200.54,199.71,1791.4,14.88,8.07,79.13,0.2357,0,0
2025-03-21 20:25:00,179.57,144.14,29.49,65.21,199.97,199.27,1795.5,14.67,7.91,78.93,0.2361,0,0
2025-03-21 20:30:00,180.4,144.34,29.55,65.44,199.25,199.1,1794.8,15.21,8.23,78.9,0.2391,0,0
2025-03-21 20:35:00,180.12,144.09,29.56,65.54,199.29,199.38,1799.5,14.8,8.08,78.55,0.2393,0,0
2025-03-21 20:40:00,179.73,143.9,29.68,65.37,200.6,200.65,1792.0,15.02,8.22,78.53,0.2388,0,0
2025-03-21 20:45:00,179.69,144.21,30.01,65.6,199.93,198.48,1790.8,14.98,7.87,78.61,0.237,0,0
2025-03-21 20:50:00,179.95,143.97,29.57,65.83,199.81,199.0,1798.8,14.99,8.15,78.14,0.2392,0,0
2025-03-21 20:55:00,180.04,144.37,29.97,65.51,198.73,198.9,1790.3,14.85,8.34,78.87,0.2377,0,0
2025-03-21 21:00:00,180.32,144.52,29.39,65.15,199.81,200.77,1793.1,14.97,7.83,79.38,0.2372,0,0
2025-03-21 21:05:00,180.57,145.0,30.03,65.69,199.16,199.27,1790.1,14.98,8.0,79.31,0.2363,0,0
2025-03-21 21:10:00,179.69,144.38,29.99,65.42,200.56,200.18,1797.0,14.86,8.14,78.96,0.2359,0,0
2025-03-21 21:15:00,179.99,144.49,29.75,65.82,201.49,200.55,1794.9,15.26,7.85,78.67,0.2363,0,0
2025-03-21 21:20:00,179.77,144.48,29.91,64.65,199.49,199.1,1791.9,14.99,8.12,79.84,0.2355,0,0
2025-03-21 21:25:00,179.82,144.71,29.95,64.42,199.79,200.92,1795.9,14.94,8.32,80.3,0.2342,0,0
2025-03-21 21:30:00,180.23,144.75,30.26,65.97,200.4,199.22,1793.5,15.01,8.16,78.78,0.2366,0,0
2025-03-21 21:35:00,179.83,144.81,30.04,64.98,199.02,200.13,1791.6,14.65,8.03,79.83,0.2338,0,0
2025-03-21 21:40:00,179.72,144.01,30.29,66.4,201.12,200.6,1798.0,14.9,8.01,77.61,0.239,0,0
2025-03-21 21:45:00,180.75,144.55,30.27,66.26,200.29,199.81,1791.0,14.97,8.06,78.29,0.2405,0,0
2025-03-21 21:50:00,179.78,144.5,30.31,66.16,200.07,200.43,1793.9,15.04,8.11,78.33,0.2361,0,0
2025-03-21 21:55:00,180.62,144.64,29.64,65.28,199.81,198.76,1794.7,14.71,8.22,79.36,0.2383,0,0
2025-03-21 22:00:00,179.71,144.51,30.17,65.2,199.52,200.48,1794.7,14.79,8.1,79.3,0.2354,0,0
2025-03-21 22:05:00,180.13,144.52,29.96,66.25,200.77,197.71,1787.6,14.87,7.99,78.26,0.2371,0,0
2025-03-21 22:10:00,180.26,144.81,30.31,65.45,199.36,200.34,1796.6,14.96,8.01,79.36,0.2364,0,0
2025-03-21 22:15:00,179.89,144.14,30.48,66.3,200.84,200.15,1792.8,14.76,7.83,77.84,0.2393,0,0
2025-03-21 22:20:00,180.23,145.02,30.05,65.22,200.2,200.75,1797.5,14.88,8.04,79.8,0.2345,0,0
2025-03-21 22:25:00,180.07,143.96,30.12,67.14,200.62,198.38,1792.8,15.11,7.89,76.82,0.2408,0,0
2025-03-21 22:30:00,180.2,144.46,30.09,65.37,199.07,200.3,1789.6,15.02,7.96,79.09,0.2381,0,0
2025-03-21 22:35:00,180.46,144.66,30.55,66.55,200.09,199.67,1795.1,14.87,8.17,78.11,0.2388,0,0
2025-03-21 22:40:00,179.81,144.59,30.56,65.41,200.14,200.78,1797.0,14.95,8.1,79.18,0.2359,0,0
2025-03-21 22:45:00,179.83,144.11,30.06,65.52,199.03,200.62,1794.3,14.93,8.35,78.58,0.2385,0,0
2025-03-21 22:50:00,180.15,144.18,30.52,66.19,198.23,198.8,1795.3,14.91,7.91,77.99,0.2404,0,0
2025-03-21 22:55:00,179.93,144.04,30.4,66.39,199.46,199.7,1794.4,14.9,8.24,77.66,0.24,0,0
2025-03-21 23:00:00,179.86,144.32,30.02,65.5,199.96,198.69,1793.0,15.0,8.13,78.82,0.2372,0,0
2025-03-21 23:05:00,180.12,144.24,30.64,66.73,199.03,198.77,1794.0,15.11,8.11,77.51,0.2401,0,0
2025-03-21 23:10:00,180.38,144.65,30.14,65.98,199.73,198.85,1792.6,14.82,8.04,78.67,0.2378,0,0
2025-03-21 23:15:00,180.34,144.74,30.6,66.5,199.85,200.07,1797.6,14.86,8.18,78.24,0.2378,0,0
2025-03-21 23:20:00,179.93,144.49,30.69,66.43,200.74,198.84,1788.7,14.92,8.08,78.07,0.2374,0,0
2025-03-21 23:25:00,179.83,144.86,30.54,65.18,200.53,200.08,1794.4,15.35,8.04,79.68,0.2342,0,0
2025-03-21 23:30:00,179.83,144.55,30.67,66.01,200.61,199.77,1792.3,15.13,8.15,78.54,0.2365,0,0
2025-03-21 23:35:00,179.94,144.67,30.46,65.79,199.39,200.3,1794.4,15.19,8.04,78.88,0.2359,0,0
2025-03-21 23:40:00,179.92,144.83,30.46,66.4,201.35,199.56,1796.8,15.08,8.09,78.43,0.2348,0,0
2025-03-21 23:45:00,179.67,143.92,30.79,66.76,199.61,198.92,1797.1,15.31,8.19,77.16,0.2401,0,0
2025-03-21 23:50:00,180.37,144.63,30.7,66.42,199.22,199.44,1793.8,15.07,8.16,78.21,0.2388,0,0
2025-03-21 23:55:00,179.65,144.41,30.9,65.94,199.19,200.28,1789.3,15.02,8.04,78.47,0.2369,0,0
2025-03-22 00:00:00,180.17,144.39,30.5,66.23,200.68,200.67,1795.0,14.96,8.01,78.16,0.239,0,0
2025-03-22 00:05:00,180.24,145.03,30.87,65.99,200.83,199.55,1792.8,14.83,8.13,79.05,0.2357,0,0
2025-03-22 00:10:00,180.19,144.9,30.93,66.19,198.86,199.95,1788.1,15.24,8.05,78.7,0.2364,0,0
2025-03-22 00:15:00,179.94,144.37,30.62,66.45,200.57,198.86,1791.0,15.38,7.99,77.91,0.2382,0,0
2025-03-22 00:20:00,180.05,144.69,30.64,65.97,199.99,199.54,1796.7,15.06,8.05,78.71,0.2367,0,0
2025-03-22 00:25:00,180.08,144.75,31.05,66.4,199.32,199.09,1793.8,14.75,8.02,78.35,0.237,0,0
2025-03-22 00:30:00,179.74,144.28,30.75,66.48,199.54,199.12,1796.5,14.91,8.01,77.79,0.238,0,0
2025-03-22 00:35:00,180.06,144.45,30.83,66.37,199.89,200.46,1789.2,15.06,7.92,78.08,0.2386,0,0
2025-03-22 00:40:00,180.52,144.98,31.03,66.89,199.37,198.44,1785.4,14.95,7.99,78.08,0.2378,0,0
2025-03-22 00:45:00,180.28,144.71,30.75,66.27,200.22,199.78,1793.5,15.18,7.83,78.44,0.2379,0,0
2025-03-22 00:50:00,179.94,144.68,30.85,66.33,200.26,199.09,1790.2,14.91,8.24,78.35,0.2365,0,0
2025-03-22 00:55:00,180.04,144.36,30.68,66.07,200.09,200.52,1789.4,14.69,8.65,78.29,0.2389,0,0
