timestamp,hot_inlet_temp_c,hot_outlet_temp_c,cold_inlet_temp_c,cold_outlet_temp_c,hot_flow_rate_lpm,cold_flow_rate_lpm,heat_transfer_coeff_wm2k,pressure_drop_hot_kpa,pressure_drop_cold_kpa,approach_temp_c,effectiveness,pump_trip_event,cleaning_cycle
2025-03-22 01:00:00,179.45,144.8,30.82,65.62,200.36,199.79,1792.7,15.04,7.94,79.18,0.2331,0,0
2025-03-22 01:05:00,179.96,144.5,30.47,66.03,199.77,200.71,1797.7,14.9,8.08,78.47,0.2372,0,0
2025-03-22 01:10:00,180.14,144.76,30.85,66.18,200.36,200.95,1793.4,14.99,7.93,78.58,0.237,0,0
2025-03-22 01:15:00,180.04,144.92,30.92,66.16,200.1,200.22,1797.6,15.12,7.98,78.76,0.2355,0,0
2025-03-22 01:20:00,179.64,144.25,30.81,66.84,199.92,198.49,1798.0,14.8,8.23,77.41,0.2378,0,0
2025-03-22 01:25:00,179.78,144.46,31.14,66.64,202.27,200.38,1794.2,14.95,8.2,77.81,0.2377,0,0
2025-03-22 01:30:00,180.08,144.44,30.54,66.25,201.07,199.32,1793.9,15.12,8.03,78.18,0.2383,0,0
2025-03-22 01:35:00,180.18,144.33,30.69,66.55,198.85,199.1,1794.4,15.02,8.13,77.78,0.2398,0,0
2025-03-22 01:40:00,180.06,144.39,30.69,66.84,199.09,198.46,1789.5,15.02,7.96,77.54,0.2388,0,0
2025-03-22 01:45:00,179.98,144.76,30.46,65.78,201.31,199.02,1796.7,14.9,7.89,78.98,0.2355,0,0
2025-03-22 01:50:00,179.72,144.38,30.53,65.49,198.42,198.66,1792.7,14.86,8.13,78.89,0.2369,0,0
2025-03-22 01:55:00,180.16,144.51,31.06,66.77,202.16,199.59,1791.3,15.11,7.99,77.73,0.2391,0,0
2025-03-22 02:00:00,180.04,144.65,30.49,65.94,199.14,198.68,1789.4,15.0,7.98,78.7,0.2367,0,0
2025-03-22 02:05:00,179.94,144.16,30.25,66.36,200.04,199.26,1795.5,15.3,8.22,77.8,0.239,0,0
2025-03-22 02:10:00,180.4,144.71,30.59,66.42,199.75,200.19,1793.4,15.0,7.91,78.29,0.2382,0,0
2025-03-22 02:15:00,180.14,144.69,31.09,66.93,200.36,200.85,1788.2,15.03,8.12,77.76,0.2378,0,0
2025-03-22 02:20:00,180.19,144.54,30.29,66.12,200.37,198.9,1796.8,15.08,8.07,78.42,0.2378,0,0
2025-03-22 02:25:00,179.57,145.09,30.85,65.15,199.32,200.08,1788.9,15.1,8.23,79.94,0.2318,0,0
2025-03-22 02:30:00,180.08,144.77,31.09,66.58,200.82,198.86,1798.9,15.28,8.39,78.19,0.237,0,0
2025-03-22 02:35:00,180.53,144.06,30.77,67.53,199.31,200.53,1801.5,15.2,7.97,76.53,0.2435,0,0
2025-03-22 02:40:00,180.13,144.5,30.69,65.77,199.16,199.58,1793.9,15.09,8.14,78.72,0.2384,0,0
2025-03-22 02:45:00,180.02,144.58,30.82,66.22,200.72,200.0,1788.4,14.88,8.26,78.37,0.2375,0,0
2025-03-22 02:50:00,180.3,144.64,30.6,66.28,199.97,200.43,1787.8,14.95,8.08,78.36,0.2382,0,0
2025-03-22 02:55:00,179.86,144.38,30.47,66.39,200.2,199.3,1788.5,14.99,8.24,77.99,0.2375,0,0
2025-03-22 03:00:00,180.06,144.3,31.13,66.82,199.88,200.65,1793.5,15.24,7.87,77.48,0.2401,0,0
2025-03-22 03:05:00,180.22,144.29,30.78,66.79,198.56,198.83,1794.1,15.17,7.85,77.5,0.2404,0,0
2025-03-22 03:10:00,180.13,144.82,30.19,64.73,198.62,200.31,1793.7,15.27,8.21,80.09,0.2355,0,0
2025-03-22 03:15:00,180.01,144.88,30.34,65.87,199.29,199.33,1789.0,14.97,7.93,79.0,0.2347,0,0
2025-03-22 03:20:00,179.95,144.81,30.72,66.64,199.19,198.46,1791.5,15.03,8.02,78.18,0.2355,0,0
2025-03-22 03:25:00,179.89,144.2,30.84,66.51,200.13,200.36,1793.0,15.14,8.18,77.69,0.2394,0,0
2025-03-22 03:30:00,179.76,144.54,30.53,65.7,199.1,199.57,1789.9,15.1,7.85,78.84,0.236,0,0
2025-03-22 03:35:00,179.98,144.7,30.67,66.35,199.8,200.52,1788.6,14.93,7.97,78.35,0.2363,0,0
2025-03-22 03:40:00,179.88,144.65,30.68,66.14,200.12,199.56,1789.1,14.9,8.15,78.51,0.2361,0,0
2025-03-22 03:45:00,179.95,144.53,30.8,65.79,199.62,199.38,1791.1,15.15,8.12,78.74,0.2375,0,0
2025-03-22 03:50:00,180.07,144.67,30.32,65.81,199.32,200.07,1793.2,15.15,8.21,78.87,0.2364,0,0
2025-03-22 03:55:00,179.58,144.21,30.54,66.11,201.72,199.69,1791.1,15.13,8.39,78.1,0.2373,0,0
2025-03-22 04:00:00,180.06,144.95,30.57,65.78,200.23,200.34,1792.0,15.36,7.87,79.18,0.2348,0,0
2025-03-22 04:05:00,180.06,144.82,30.62,66.05,200.14,199.61,1794.1,15.13,8.06,78.77,0.2358,0,0
2025-03-22 04:10:00,179.97,144.51,30.17,65.84,200.36,200.07,1790.9,15.04,8.0,78.68,0.2367,0,0
2025-03-22 04:15:00,180.34,144.6,30.49,66.23,200.32,198.75,1792.1,15.07,7.98,78.37,0.2385,0,0
2025-03-22 04:20:00,179.71,144.95,30.16,64.78,199.96,200.65,1795.5,14.98,8.35,80.17,0.2324,0,0
2025-03-22 04:25:00,179.71,144.97,30.21,64.12,198.53,200.83,1794.9,14.99,7.71,80.86,0.2324,0,0
2025-03-22 04:30:00,180.14,144.59,30.37,65.54,199.97,200.52,1793.9,15.28,7.99,79.06,0.2373,0,0
2025-03-22 04:35:00,180.38,144.95,30.24,65.68,199.2,199.74,1790.5,15.16,8.0,79.27,0.236,0,0
2025-03-22 04:40:00,180.37,144.46,30.17,66.18,200.27,199.99,1794.7,15.25,7.83,78.28,0.239,0,0
2025-03-22 04:45:00,179.41,144.71,30.37,65.13,201.42,199.63,1787.8,15.01,8.05,79.58,0.2328,0,0
2025-03-22 04:50:00,180.42,144.44,30.17,66.56,201.2,199.34,1788.5,15.1,7.92,77.88,0.2395,0,0
2025-03-22 04:55:00,180.43,144.64,29.94,65.39,199.12,200.15,1792.1,15.1,8.38,79.25,0.2378,0,0
2025-03-22 05:00:00,180.08,144.65,29.87,65.25,200.31,199.56,1792.3,15.11,8.06,79.41,0.2358,0,0
2025-03-22 05:05:00,180.05,144.51,30.55,66.32,200.59,199.44,1791.8,15.18,8.32,78.19,0.2378,0,0
2025-03-22 05:10:00,179.49,144.89,29.93,64.54,200.12,200.58,1788.5,14.73,7.93,80.35,0.2314,0,0
2025-03-22 05:15:00,180.01,144.82,29.9,64.97,199.01,199.26,1792.6,14.92,8.21,79.86,0.2344,0,0
2025-03-22 05:20:00,179.96,144.8,30.15,65.16,200.53,199.07,1787.4,14.89,8.06,79.64,0.2347,0,0
2025-03-22 05:25:00,179.84,144.47,30.27,65.0,199.41,200.57,1791.9,15.2,8.04,79.47,0.2365,0,0
2025-03-22 05:30:00,179.67,144.78,29.64,63.95,199.59,200.68,1789.9,15.3,7.85,80.83,0.2326,0,0
2025-03-22 05:35:00,180.24,144.6,29.82,65.58,200.09,198.93,1789.7,14.93,8.19,79.02,0.2369,0,0
2025-03-22 05:40:00,180.22,144.5,30.03,65.76,199.29,199.59,1793.9,15.25,7.96,78.74,0.2378,0,0
2025-03-22 05:45:00,179.72,144.41,30.5,65.72,198.78,198.76,1794.3,15.07,8.07,78.68,0.2366,0,0
2025-03-22 05:50:00,179.97,144.62,30.01,64.81,200.33,202.0,1791.7,14.91,8.23,79.81,0.2357,0,0
2025-03-22 05:55:00,180.16,144.48,29.66,64.86,200.11,200.23,1794.5,15.08,7.99,79.62,0.2371,0,0
2025-03-22 06:00:00,180.27,144.7,29.84,65.3,198.09,199.63,1791.6,14.84,8.05,79.4,0.2365,0,0
2025-03-22 06:05:00,179.95,144.45,29.32,64.59,200.0,199.61,1792.9,15.23,8.18,79.86,0.2357,0,0
2025-03-22 06:10:00,179.49,144.17,29.86,65.65,200.63,200.48,1787.8,15.0,8.15,78.52,0.236,0,0
2025-03-22 06:15:00,180.4,144.29,29.74,65.56,200.17,200.8,1788.3,15.0,8.35,78.73,0.2397,0,0
2025-03-22 06:20:00,179.8,144.56,29.77,65.38,200.22,199.99,1790.5,15.33,8.12,79.18,0.2349,0,0
2025-03-22 06:25:00,179.67,145.14,29.19,64.01,199.2,197.93,1789.7,15.26,7.86,81.13,0.2295,0,0
2025-03-22 06:30:00,180.33,144.17,29.37,65.7,199.82,199.85,1792.8,15.19,8.25,78.47,0.2395,0,0
2025-03-22 06:35:00,179.99,144.37,29.24,64.72,198.68,199.9,1788.8,15.01,8.18,79.65,0.2363,0,0
2025-03-22 06:40:00,179.8,144.74,29.72,64.53,199.87,200.09,1791.1,15.08,8.03,80.21,0.2337,0,0
2025-03-22 06:45:00,179.96,144.34,29.59,65.55,200.9,200.2,1792.6,15.31,7.97,78.79,0.2368,0,0
2025-03-22 06:50:00,179.99,144.07,29.44,65.16,201.14,199.9,1786.4,15.11,7.95,78.91,0.2386,0,0
2025-03-22 06:55:00,179.86,144.87,29.36,63.74,198.81,200.69,1794.0,14.99,8.16,81.13,0.2325,0,0
2025-03-22 07:00:00,180.24,144.53,29.18,65.13,201.68,200.04,1792.2,15.03,8.01,79.4,0.2364,0,0
2025-03-22 07:05:00,180.46,144.72,28.74,64.61,200.87,199.7,1787.9,14.95,8.16,80.11,0.2355,0,0
2025-03-22 07:10:00,180.1,144.61,29.56,65.51,201.45,199.76,1791.3,15.0,8.1,79.1,0.2357,0,0
2025-03-22 07:15:00,179.84,144.66,29.66,64.75,199.89,199.82,1789.8,15.14,7.79,79.91,0.2343,0,0
2025-03-22 07:20:00,180.23,144.02,29.38,65.61,199.97,201.02,1789.5,15.25,8.2,78.41,0.24,0,0
2025-03-22 07:25:00,179.72,144.33,29.81,65.25,199.45,199.48,1790.0,15.14,7.98,79.08,0.2361,0,0
2025-03-22 07:30:00,179.92,144.81,29.21,64.11,199.38,199.42,1789.7,15.17,8.26,80.7,0.233,0,0
2025-03-22 07:35:00,179.92,144.72,29.0,64.35,199.66,199.07,1789.4,14.93,8.18,80.37,0.2332,0,0
2025-03-22 07:40:00,179.49,144.77,29.16,63.92,201.45,201.27,1787.2,15.15,7.81,80.85,0.2309,0,0
2025-03-22 07:45:00,180.34,144.7,29.24,64.71,200.14,201.15,1795.0,15.07,8.17,79.99,0.2359,0,0
2025-03-22 07:50:00,179.86,144.88,29.05,63.95,199.72,200.42,1791.5,15.2,7.98,80.93,0.232,0,0
2025-03-22 07:55:00,180.33,145.09,29.17,64.65,201.03,200.99,1790.7,15.32,8.1,80.43,0.2332,0,0
2025-03-22 08:00:00,180.19,144.72,29.03,64.31,200.45,200.25,1788.7,15.21,8.04,80.42,0.2346,0,0
2025-03-22 08:05:00,180.25,144.56,28.76,64.52,200.53,199.57,1794.1,14.98,8.35,80.04,0.2356,0,0
2025-03-22 08:10:00,179.91,144.76,28.8,63.66,201.1,201.47,1791.9,15.09,8.32,81.1,0.2326,0,0
2025-03-22 08:15:00,179.93,144.84,29.09,64.6,201.6,199.88,1790.3,15.11,8.19,80.24,0.2326,0,0
2025-03-22 08:20:00,179.76,144.35,28.87,64.21,198.9,199.8,1781.0,14.84,7.93,80.14,0.2347,0,0
2025-03-22 08:25:00,180.17,144.6,28.83,64.47,199.61,199.48,1789.2,15.1,8.3,80.14,0.235,0,0
2025-03-22 08:30:00,179.63,144.12,28.81,64.49,200.14,200.83,1797.3,15.23,8.02,79.63,0.2355,0,0
2025-03-22 08:35:00,179.48,144.61,28.56,63.67,200.14,200.47,1792.6,14.83,8.17,80.94,0.2311,0,0
2025-03-22 08:40:00,179.95,144.67,28.69,63.63,200.43,201.11,1789.4,14.93,8.17,81.04,0.2333,0,0
2025-03-22 08:45:00,179.8,145.11,28.69,62.57,199.4,200.64,1792.2,15.14,8.35,82.54,0.2296,0,0
2025-03-22 08:50:00,179.59,144.18,28.78,64.04,199.42,200.02,1790.0,15.18,7.96,80.14,0.2348,0,0
2025-03-22 08:55:00,179.6,144.42,28.93,64.11,201.5,200.13,1783.4,15.27,7.96,80.31,0.2335,0,0
2025-03-22 09:00:00,180.02,144.72,28.64,63.99,199.96,200.43,1796.3,15.14,8.03,80.73,0.2332,0,0
2025-03-22 09:05:00,179.64,144.96,28.82,63.44,199.9,199.13,1783.3,15.1,8.27,81.51,0.23,0,0
2025-03-22 09:10:00,180.16,144.87,28.63,64.43,201.08,198.68,1788.0,15.0,7.97,80.44,0.2329,0,0
2025-03-22 09:15:00,180.49,144.86,28.6,64.68,201.22,200.97,1793.8,15.43,8.25,80.19,0.2346,0,0
2025-03-22 09:20:00,180.1,144.4,28.38,63.87,200.06,200.39,1794.6,15.46,8.19,80.53,0.2353,0,0
2025-03-22 09:25:00,179.64,144.75,28.75,63.42,199.95,200.68,1785.2,15.25,8.13,81.34,0.2312,0,0
2025-03-22 09:30:00,179.46,144.49,28.93,63.91,200.62,200.61,1785.4,15.3,7.97,80.57,0.2323,0,0
2025-03-22 09:35:00,180.01,144.84,28.97,64.26,201.61,200.22,1783.3,15.34,7.83,80.58,0.2329,0,0
2025-03-22 09:40:00,180.16,144.35,27.94,64.06,201.58,199.23,1788.3,15.08,8.05,80.29,0.2353,0,0
2025-03-22 09:45:00,180.0,145.2,28.42,63.58,200.26,200.26,1790.5,15.13,8.06,81.61,0.2296,0,0
2025-03-22 09:50:00,179.82,144.57,28.09,63.42,200.92,199.83,1786.7,15.22,8.15,81.15,0.2323,0,0
2025-03-22 09:55:00,180.19,144.38,28.54,64.0,200.73,200.51,1780.8,14.99,8.07,80.38,0.2361,0,0
2025-03-22 10:00:00,179.72,144.75,28.2,63.19,199.93,199.6,1792.8,15.07,7.75,81.56,0.2308,0,0
2025-03-22 10:05:00,180.3,144.79,28.19,63.96,199.03,199.22,1786.3,15.37,8.06,80.83,0.2335,0,0
2025-03-22 10:10:00,180.32,144.28,28.59,64.66,201.87,199.91,1794.3,15.02,8.14,79.62,0.2375,0,0
2025-03-22 10:15:00,180.11,144.52,28.66,64.2,200.33,200.03,1790.4,15.02,8.2,80.32,0.235,0,0
2025-03-22 10:20:00,179.92,144.72,27.81,63.09,198.99,199.12,1795.1,15.12,7.93,81.63,0.2314,0,0
2025-03-22 10:25:00,179.78,144.7,28.04,62.96,199.11,200.49,1793.6,15.09,8.18,81.75,0.2312,0,0
2025-03-22 10:30:00,179.76,144.77,28.21,63.26,199.72,199.3,1786.8,15.13,7.8,81.51,0.2309,0,0
2025-03-22 10:35:00,179.87,144.51,27.72,62.66,199.07,201.83,1783.5,15.1,8.13,81.85,0.2324,0,0
2025-03-22 10:40:00,180.03,145.02,28.53,63.26,199.03,200.15,1788.4,15.34,7.8,81.75,0.2311,0,0
2025-03-22 10:45:00,179.85,144.78,28.12,62.67,198.46,199.64,1792.6,15.34,8.15,82.12,0.2311,0,0
2025-03-22 10:50:00,179.94,145.0,28.0,62.93,199.82,199.61,1787.9,15.07,8.36,82.07,0.2299,0,0
2025-03-22 10:55:00,180.0,144.59,27.87,63.76,200.11,198.34,1787.5,15.53,8.15,80.83,0.2328,0,0
2025-03-22 11:00:00,180.03,144.48,28.17,63.36,198.68,201.13,1785.7,15.06,7.99,81.12,0.2341,0,0
2025-03-22 11:05:00,180.25,144.55,28.34,63.88,200.82,201.14,1788.5,15.16,8.24,80.67,0.235,0,0
2025-03-22 11:10:00,180.12,144.51,27.91,63.17,199.16,201.05,1783.9,14.8,8.35,81.33,0.234,0,0
2025-03-22 11:15:00,180.05,144.8,27.7,62.93,200.43,200.16,1787.9,15.13,7.85,81.87,0.2313,0,0
2025-03-22 11:20:00,180.19,144.47,27.83,63.3,199.84,201.14,1790.7,15.24,8.05,81.17,0.2344,0,0
2025-03-22 11:25:00,180.05,144.61,27.88,63.36,199.72,200.17,1789.2,15.28,7.99,81.25,0.2329,0,0
2025-03-22 11:30:00,179.64,144.55,27.7,62.33,200.22,201.89,1791.2,15.22,8.24,82.22,0.2309,0,0
2025-03-22 11:35:00,179.92,144.89,27.41,62.48,200.52,200.32,1791.0,15.09,7.99,82.41,0.2297,0,0
2025-03-22 11:40:00,179.88,144.12,28.43,63.98,200.25,200.19,1798.3,15.04,8.18,80.14,0.2361,0,0
2025-03-22 11:45:00,179.89,144.82,27.74,62.75,199.43,199.48,1789.6,15.16,8.12,82.08,0.2305,0,0
2025-03-22 11:50:00,180.04,144.89,28.39,63.23,199.16,199.85,1786.3,15.2,7.93,81.66,0.2318,0,0
2025-03-22 11:55:00,180.2,144.49,27.94,63.8,199.12,199.62,1799.5,15.27,8.13,80.69,0.2345,0,0
2025-03-22 12:00:00,179.99,145.11,27.56,62.22,200.28,199.56,1788.9,15.14,7.74,82.89,0.2288,0,0
2025-03-22 12:05:00,179.9,144.83,27.84,62.38,199.72,199.87,1788.3,15.35,8.17,82.44,0.2307,0,0
2025-03-22 12:10:00,180.2,144.68,28.13,63.72,200.15,201.1,1786.8,15.13,8.02,80.96,0.2335,0,0
2025-03-22 12:15:00,180.36,144.42,27.67,63.5,200.3,200.13,1788.7,15.23,8.19,80.92,0.2354,0,0
2025-03-22 12:20:00,180.08,144.6,28.02,62.71,198.59,199.32,1786.7,14.96,7.73,81.89,0.2334,0,0
2025-03-22 12:25:00,180.04,144.46,27.77,63.23,200.47,200.71,1784.8,15.09,8.01,81.24,0.2336,0,0
2025-03-22 12:30:00,180.39,144.43,28.22,64.46,200.28,199.86,1788.7,15.19,7.88,79.97,0.2363,0,0
2025-03-22 12:35:00,180.28,144.69,27.91,63.34,200.7,200.17,1792.2,14.99,7.95,81.35,0.2336,0,0
2025-03-22 12:40:00,180.05,144.57,27.84,63.45,200.52,199.33,1792.9,15.11,7.85,81.12,0.2331,0,0
2025-03-22 12:45:00,179.94,144.65,27.87,63.28,200.6,200.46,1787.3,15.06,8.03,81.36,0.2321,0,0
2025-03-22 12:50:00,179.81,144.7,27.82,62.99,199.8,200.64,1787.6,15.01,7.99,81.71,0.231,0,0
2025-03-22 12:55:00,180.18,144.82,27.79,63.24,199.81,199.5,1788.2,15.25,8.24,81.58,0.232,0,0
2025-03-22 13:00:00,179.81,144.47,27.88,63.73,199.24,198.1,1790.5,15.21,8.03,80.74,0.2326,0,0
2025-03-22 13:05:00,179.6,145.03,27.77,62.48,200.63,198.99,1787.3,14.99,8.13,82.55,0.2277,0,0
2025-03-22 13:10:00,180.05,144.87,27.51,63.25,199.95,198.3,1788.8,15.11,8.23,81.62,0.2307,0,0
2025-03-22 13:15:00,179.7,144.7,27.44,62.2,198.94,200.37,1785.0,15.1,8.13,82.5,0.2299,0,0
2025-03-22 13:20:00,179.93,144.39,28.1,63.69,198.84,199.01,1786.5,15.09,8.39,80.69,0.2341,0,0
2025-03-22 13:25:00,179.97,144.52,27.91,63.18,200.31,200.5,1787.9,15.02,8.14,81.34,0.2331,0,0
2025-03-22 13:30:00,180.03,144.01,27.74,64.13,200.87,199.47,1791.8,15.38,8.26,79.88,0.2365,0,0
2025-03-22 13:35:00,179.89,144.83,27.71,62.3,200.31,199.66,1790.2,14.92,8.32,82.52,0.2304,0,0
2025-03-22 13:40:00,179.74,144.47,27.48,62.95,200.06,198.6,1785.6,15.49,8.22,81.52,0.2316,0,0
2025-03-22 13:45:00,180.03,144.77,27.64,62.43,200.33,200.91,1790.8,15.0,8.14,82.34,0.2314,0,0
2025-03-22 13:50:00,180.46,145.14,28.12,63.37,199.69,200.31,1787.3,15.09,8.43,81.76,0.2319,0,0
2025-03-22 13:55:00,180.55,144.64,27.38,63.58,200.8,199.86,1784.9,15.1,8.23,81.06,0.2345,0,0
2025-03-22 14:00:00,180.11,144.67,27.86,63.1,199.84,200.55,1787.8,15.16,7.93,81.58,0.2328,0,0
2025-03-22 14:05:00,180.35,144.58,27.8,63.86,199.48,198.55,1787.6,15.2,8.06,80.71,0.2345,0,0
2025-03-22 14:10:00,180.05,144.72,27.67,62.74,200.66,198.75,1787.8,14.96,8.1,81.98,0.2319,0,0
2025-03-22 14:15:00,179.96,144.86,27.68,62.77,199.92,199.81,1792.2,15.35,8.05,82.09,0.2305,0,0
2025-03-22 14:20:00,179.84,145.17,28.02,62.46,199.52,199.97,1789.6,15.2,7.89,82.72,0.2283,0,0
2025-03-22 14:25:00,180.22,144.86,27.46,62.24,200.68,201.42,1783.7,15.31,8.38,82.62,0.2315,0,0
2025-03-22 14:30:00,180.29,145.11,27.97,62.77,198.61,198.91,1783.2,15.02,8.18,82.34,0.2309,0,0
2025-03-22 14:35:00,179.75,144.6,28.11,63.28,200.87,200.63,1793.1,15.06,7.73,81.32,0.2318,0,0
2025-03-22 14:40:00,180.13,144.85,27.41,63.34,200.54,200.25,1784.8,15.32,8.12,81.5,0.2311,0,0
2025-03-22 14:45:00,179.8,144.81,27.9,63.0,200.85,199.95,1789.7,15.34,8.04,81.82,0.2303,0,0
2025-03-22 14:50:00,180.0,144.68,27.62,62.24,199.56,200.67,1790.1,15.27,7.99,82.44,0.2318,0,0
2025-03-22 14:55:00,180.26,144.75,28.05,63.21,200.38,202.24,1789.0,15.02,8.17,81.54,0.2333,0,0
2025-03-22 15:00:00,179.95,144.43,27.87,63.88,200.31,197.88,1786.1,15.0,8.28,80.55,0.2336,0,0
2025-03-22 15:05:00,179.6,145.01,27.78,62.89,201.1,200.12,1785.7,15.31,8.26,82.12,0.2278,0,0
2025-03-22 15:10:00,179.95,144.77,27.48,63.17,201.62,199.41,1784.4,15.08,7.89,81.61,0.2307,0,0
2025-03-22 15:15:00,179.64,144.3,27.72,63.41,201.44,200.4,1789.4,15.09,8.21,80.9,0.2326,0,0
2025-03-22 15:20:00,179.48,144.83,27.71,62.05,199.4,199.82,1787.1,15.31,8.13,82.78,0.2284,0,0
2025-03-22 15:25:00,180.32,145.2,27.66,62.19,198.56,199.78,1792.3,15.11,8.21,83.01,0.23,0,0
2025-03-22 15:30:00,179.96,144.65,27.44,62.9,200.26,199.16,1784.6,15.02,7.92,81.75,0.2315,0,0
2025-03-22 15:35:00,179.84,145.02,27.82,62.69,200.08,201.61,1790.0,15.38,8.29,82.33,0.229,0,0
2025-03-22 15:40:00,180.02,144.86,28.11,63.39,197.95,200.24,1784.4,15.33,7.91,81.46,0.2315,0,0
2025-03-22 15:45:00,179.7,144.5,27.32,62.08,200.01,200.38,1787.1,15.05,8.23,82.41,0.231,0,0
2025-03-22 15:50:00,179.39,144.95,28.4,62.36,199.01,200.0,1779.8,15.24,8.08,82.59,0.2281,0,0
2025-03-22 15:55:00,180.33,144.55,28.3,64.11,200.71,200.92,1782.0,15.4,8.28,80.44,0.2353,0,0
2025-03-22 16:00:00,179.75,144.7,28.6,64.06,200.28,199.41,1788.1,15.23,8.22,80.63,0.2319,0,0
2025-03-22 16:05:00,180.15,144.52,28.1,63.54,199.51,199.16,1789.3,15.22,7.94,80.98,0.2343,0,0
2025-03-22 16:10:00,180.39,144.95,28.06,64.04,200.29,199.49,1786.1,15.27,8.05,80.91,0.2326,0,0
2025-03-22 16:15:00,180.0,144.99,27.85,62.9,200.5,199.72,1787.6,15.24,8.13,82.09,0.2301,0,0
2025-03-22 16:20:00,179.71,144.01,28.26,64.16,199.65,199.69,1791.4,15.16,7.94,79.85,0.2358,0,0
2025-03-22 16:25:00,179.69,144.9,27.51,62.36,200.41,201.0,1786.8,15.12,7.92,82.54,0.2286,0,0
2025-03-22 16:30:00,180.05,144.57,27.8,63.09,199.56,201.58,1786.1,15.21,8.25,81.48,0.233,0,0
2025-03-22 16:35:00,180.07,144.59,28.11,63.38,199.25,200.86,1786.9,15.2,8.24,81.21,0.2335,0,0
2025-03-22 16:40:00,179.9,144.67,27.94,62.92,198.71,200.94,1788.3,15.27,8.1,81.75,0.2318,0,0
2025-03-22 16:45:00,179.92,145.06,28.32,63.27,198.18,199.31,1784.9,15.18,8.17,81.79,0.2299,0,0
2025-03-22 16:50:00,179.95,145.32,28.63,63.34,201.02,200.58,1787.5,15.21,7.92,81.97,0.2289,0,0
2025-03-22 16:55:00,180.28,145.26,27.84,63.1,199.53,200.85,1788.3,15.05,8.18,82.16,0.2297,0,0
2025-03-22 17:00:00,179.56,145.0,28.4,63.06,201.4,199.63,1788.6,15.02,8.14,81.94,0.2286,0,0
2025-03-22 17:05:00,180.08,144.95,28.24,63.29,200.16,200.06,1783.9,15.36,8.08,81.66,0.2314,0,0
2025-03-22 17:10:00,179.77,144.68,28.63,63.87,201.32,200.02,1785.9,15.09,8.13,80.81,0.2322,0,0
2025-03-22 17:15:00,179.89,144.61,28.48,64.64,201.41,199.86,1785.3,15.24,8.07,79.97,0.233,0,0
2025-03-22 17:20:00,179.94,145.0,28.5,63.17,200.36,200.06,1783.2,15.45,8.35,81.83,0.2307,0,0
2025-03-22 17:25:00,179.79,144.59,28.31,63.63,199.63,198.39,1787.0,15.22,8.12,80.97,0.2323,0,0
2025-03-22 17:30:00,179.8,144.51,28.12,64.1,200.75,200.98,1782.7,15.26,8.07,80.42,0.2327,0,0
2025-03-22 17:35:00,180.16,144.51,28.35,64.13,201.33,199.57,1789.5,15.01,8.29,80.38,0.2348,0,0
2025-03-22 17:40:00,179.87,144.81,28.45,63.76,200.41,202.34,1786.8,15.21,8.42,81.05,0.2315,0,0
2025-03-22 17:45:00,179.69,144.97,28.19,62.65,199.24,201.18,1788.1,15.08,8.33,82.32,0.2292,0,0
2025-03-22 17:50:00,179.82,144.7,27.96,62.92,199.24,200.2,1785.5,15.02,8.07,81.78,0.2313,0,0
2025-03-22 17:55:00,179.66,144.73,28.81,63.78,199.18,200.26,1787.3,15.07,8.09,80.95,0.2316,0,0
2025-03-22 18:00:00,180.38,144.8,28.37,63.93,199.73,199.8,1793.0,15.54,8.26,80.87,0.2341,0,0
2025-03-22 18:05:00,180.17,144.92,28.33,63.68,199.29,200.31,1788.8,15.33,8.0,81.24,0.2322,0,0
2025-03-22 18:10:00,179.52,144.2,29.03,64.27,200.15,200.35,1786.3,15.0,8.28,79.93,0.2347,0,0
2025-03-22 18:15:00,179.93,144.56,28.84,64.87,200.25,199.67,1780.7,15.16,8.03,79.69,0.2341,0,0
2025-03-22 18:20:00,180.14,144.82,29.09,64.29,199.77,199.41,1786.3,15.08,8.39,80.53,0.2338,0,0
2025-03-22 18:25:00,179.76,144.89,29.02,64.03,199.16,200.19,1788.2,15.34,7.89,80.86,0.2313,0,0
2025-03-22 18:30:00,179.95,144.91,29.16,64.19,200.47,200.21,1787.7,15.1,7.99,80.72,0.2324,0,0
2025-03-22 18:35:00,179.89,144.96,28.93,63.74,200.28,200.69,1789.7,15.36,8.15,81.21,0.2314,0,0
2025-03-22 18:40:00,179.92,145.24,28.91,64.02,199.35,199.22,1787.0,15.23,8.03,81.23,0.2296,0,0
2025-03-22 18:45:00,180.0,144.51,28.61,64.68,201.72,199.83,1794.8,15.26,8.14,79.83,0.2345,0,0
2025-03-22 18:50:00,180.6,144.48,28.49,64.46,198.71,200.3,1785.4,15.3,7.93,80.01,0.2375,0,0
2025-03-22 18:55:00,180.04,144.43,29.21,64.98,201.53,200.72,1786.8,15.22,8.26,79.45,0.2361,0,0
2025-03-22 19:00:00,179.63,145.22,28.86,62.77,198.39,199.61,1787.5,15.2,7.79,82.45,0.2282,0,0
2025-03-22 19:05:00,180.21,144.9,28.97,63.96,199.54,201.18,1783.7,15.51,8.28,80.94,0.2335,0,0
2025-03-22 19:10:00,179.54,144.76,29.18,64.09,200.42,200.15,1787.5,15.32,8.2,80.67,0.2314,0,0
2025-03-22 19:15:00,180.02,144.83,28.69,63.65,199.53,201.39,1786.0,15.19,7.89,81.18,0.2325,0,0
2025-03-22 19:20:00,180.1,145.02,29.02,64.12,200.61,198.4,1787.3,15.13,8.15,80.89,0.2322,0,0
2025-03-22 19:25:00,180.05,145.06,29.45,64.32,199.27,200.12,1788.7,15.05,8.15,80.74,0.2323,0,0
2025-03-22 19:30:00,179.54,145.28,29.18,63.44,198.19,199.66,1787.3,15.24,8.17,81.83,0.2279,0,0
2025-03-22 19:35:00,180.14,144.53,29.03,64.89,200.16,201.05,1786.7,15.02,8.12,79.64,0.2357,0,0
2025-03-22 19:40:00,179.74,144.72,29.37,64.38,200.49,200.74,1789.2,15.12,8.0,80.34,0.233,0,0
2025-03-22 19:45:00,180.18,144.72,29.57,65.06,198.85,199.78,1785.1,15.23,8.15,79.66,0.2354,0,0
2025-03-22 19:50:00,180.28,144.43,29.65,65.42,199.57,199.55,1786.9,15.18,8.0,79.01,0.238,0,0
2025-03-22 19:55:00,179.91,144.97,29.75,64.77,199.6,200.17,1790.6,15.04,7.8,80.19,0.2327,0,0
2025-03-22 20:00:00,180.15,145.05,28.9,64.54,200.97,200.06,1776.8,15.43,8.27,80.51,0.2321,0,0
2025-03-22 20:05:00,179.77,144.95,29.44,63.91,200.7,200.95,1782.4,15.25,7.94,81.03,0.2316,0,0
2025-03-22 20:10:00,179.88,144.59,29.28,64.37,201.32,200.09,1784.4,15.4,7.92,80.22,0.2344,0,0
2025-03-22 20:15:00,180.01,144.78,29.56,64.63,200.95,200.4,1787.2,15.27,8.2,80.14,0.2342,0,0
2025-03-22 20:20:00,179.95,145.35,29.86,64.8,200.45,198.81,1791.1,15.15,8.34,80.55,0.2306,0,0
2025-03-22 20:25:00,180.55,144.84,29.09,64.95,199.8,198.62,1790.1,15.32,8.09,79.9,0.2358,0,0
2025-03-22 20:30:00,179.9,144.66,29.59,64.82,201.63,199.68,1788.4,15.31,8.26,79.85,0.2344,0,0
2025-03-22 20:35:00,180.23,144.66,29.31,64.58,200.05,200.6,1784.4,15.41,7.83,80.08,0.2357,0,0
2025-03-22 20:40:00,180.0,145.14,29.75,64.21,199.71,199.21,1789.5,15.27,8.08,80.93,0.232,0,0
2025-03-22 20:45:00,180.3,144.98,30.64,65.76,199.44,200.36,1789.1,15.4,8.02,79.21,0.236,0,0
2025-03-22 20:50:00,179.93,144.94,29.7,64.53,199.53,197.93,1784.1,15.27,7.87,80.41,0.2329,0,0
2025-03-22 20:55:00,179.79,144.72,29.62,64.99,200.07,198.99,1790.6,15.39,8.07,79.73,0.2335,0,0
2025-03-22 21:00:00,179.57,145.41,29.49,63.57,200.35,199.33,1786.2,15.37,8.39,81.84,0.2276,0,0
2025-03-22 21:05:00,179.67,144.93,29.83,64.55,199.23,199.95,1788.8,15.29,8.24,80.37,0.2319,0,0
2025-03-22 21:10:00,179.74,145.21,30.01,64.27,199.48,199.95,1780.7,15.31,8.11,80.93,0.2307,0,0
2025-03-22 21:15:00,179.79,144.56,30.66,65.37,198.74,200.58,1785.2,15.19,8.12,79.19,0.2362,0,0
2025-03-22 21:20:00,179.75,144.55,30.17,65.55,199.74,200.6,1787.4,14.98,8.16,79.0,0.2354,0,0
2025-03-22 21:25:00,180.17,144.84,30.38,65.45,198.63,198.13,1788.7,15.15,7.78,79.39,0.2358,0,0
2025-03-22 21:30:00,179.91,144.78,30.23,65.05,198.93,199.88,1786.6,15.45,8.01,79.72,0.2347,0,0
2025-03-22 21:35:00,180.11,144.82,30.43,65.25,198.56,200.36,1782.5,15.37,8.29,79.57,0.2358,0,0
2025-03-22 21:40:00,179.63,144.86,29.87,64.93,199.76,198.22,1783.9,15.4,8.0,79.92,0.2322,0,0
2025-03-22 21:45:00,179.78,144.71,30.24,65.26,198.95,198.85,1786.3,15.12,8.06,79.45,0.2345,0,0
2025-03-22 21:50:00,179.55,144.73,29.84,63.92,200.06,201.5,1791.3,15.19,7.92,80.81,0.2325,0,0
2025-03-22 21:55:00,179.39,144.78,30.0,64.8,199.0,200.19,1784.6,15.52,8.23,79.98,0.2317,0,0
2025-03-22 22:00:00,180.34,145.24,30.25,65.59,200.5,199.68,1782.0,15.26,7.86,79.65,0.2339,0,0
2025-03-22 22:05:00,179.75,145.07,30.33,64.67,200.22,200.5,1790.3,15.51,7.95,80.39,0.2322,0,0
2025-03-22 22:10:00,180.03,145.29,30.45,65.33,200.68,199.04,1785.9,15.36,8.31,79.96,0.2322,0,0
2025-03-22 22:15:00,179.74,145.2,29.89,64.48,200.01,201.12,1788.2,15.47,8.05,80.71,0.2305,0,0
2025-03-22 22:20:00,180.01,144.48,30.7,66.29,199.93,200.15,1783.0,15.45,8.24,78.18,0.238,0,0
2025-03-22 22:25:00,180.15,144.46,30.49,66.01,199.22,199.38,1787.1,15.31,8.08,78.46,0.2384,0,0
2025-03-22 22:30:00,179.99,144.56,30.62,66.73,201.78,198.92,1784.3,15.38,8.08,77.83,0.2372,0,0
2025-03-22 22:35:00,180.36,144.94,30.45,65.54,198.57,199.79,1788.2,15.36,8.39,79.39,0.2363,0,0
2025-03-22 22:40:00,179.81,144.78,30.36,65.25,200.22,199.91,1789.1,15.41,8.13,79.53,0.2344,0,0
2025-03-22 22:45:00,179.87,145.12,30.28,65.72,201.14,199.12,1778.0,15.46,7.98,79.39,0.2323,0,0
2025-03-22 22:50:00,180.16,144.92,29.95,65.19,199.9,199.93,1784.0,15.24,7.86,79.73,0.2346,0,0
2025-03-22 22:55:00,180.03,144.72,30.63,65.88,200.56,199.8,1787.4,15.19,8.15,78.83,0.2364,0,0
2025-03-22 23:00:00,180.07,144.63,30.43,65.42,199.92,201.22,1785.7,15.12,8.02,79.21,0.2368,0,0
2025-03-22 23:05:00,180.14,145.18,30.3,65.3,200.42,199.43,1786.1,15.4,8.25,79.88,0.2333,0,0
2025-03-22 23:10:00,179.93,145.08,30.18,65.32,200.7,199.64,1786.6,14.97,7.93,79.77,0.2327,0,0
2025-03-22 23:15:00,179.85,144.91,30.56,65.48,199.82,200.22,1789.0,15.21,8.19,79.43,0.234,0,0
2025-03-22 23:20:00,179.52,145.02,30.35,64.92,198.71,198.76,1781.1,15.28,7.97,80.1,0.2313,0,0
2025-03-22 23:25:00,180.15,145.09,30.27,65.26,199.75,199.19,1783.7,15.12,8.26,79.83,0.234,0,0
2025-03-22 23:30:00,179.74,145.18,30.41,64.59,199.25,200.18,1786.5,15.4,8.16,80.59,0.2315,0,0
2025-03-22 23:35:00,180.03,144.48,30.49,66.3,199.59,198.74,1785.3,15.45,8.13,78.18,0.2377,0,0
2025-03-22 23:40:00,179.62,144.81,30.3,64.81,200.17,200.32,1785.3,15.25,8.06,80.0,0.2331,0,0
2025-03-22 23:45:00,180.18,145.31,30.68,65.85,200.89,201.35,1785.0,15.16,8.06,79.46,0.2333,0,0
2025-03-22 23:50:00,179.71,144.68,30.66,65.02,200.09,200.38,1785.6,15.33,8.07,79.66,0.235,0,0
2025-03-22 23:55:00,179.83,144.88,30.23,65.05,200.05,199.77,1785.8,14.97,8.11,79.83,0.2336,0,0
2025-03-23 00:00:00,179.86,144.94,30.51,65.64,200.81,199.1,1779.1,15.24,8.15,79.31,0.2338,0,0
2025-03-23 00:05:00,179.79,144.96,30.59,65.35,198.96,200.46,1784.5,15.41,8.05,79.61,0.2335,0,0
2025-03-23 00:10:00,179.88,144.62,30.59,65.78,199.99,200.05,1785.2,15.06,8.0,78.84,0.2362,0,0
2025-03-23 00:15:00,180.09,144.96,31.07,66.44,201.3,199.86,1778.7,15.59,8.19,78.52,0.2357,0,0
2025-03-23 00:20:00,179.88,144.45,30.75,66.37,200.14,199.3,1790.9,15.53,8.28,78.07,0.2376,0,0
2025-03-23 00:25:00,179.92,144.69,30.92,66.19,200.01,199.13,1787.3,15.08,7.87,78.5,0.2364,0,0
2025-03-23 00:30:00,179.92,144.83,30.53,65.88,200.68,199.59,1786.4,15.22,7.95,78.95,0.2349,0,0
2025-03-23 00:35:00,180.16,144.74,30.96,66.33,200.38,200.76,1787.4,15.14,8.32,78.41,0.2374,0,0
2025-03-23 00:40:00,180.02,144.6,30.89,66.7,200.87,200.17,1784.1,15.24,8.05,77.89,0.2375,0,0
2025-03-23 00:45:00,180.51,144.63,30.64,66.62,199.91,199.42,1788.5,15.28,8.18,78.02,0.2394,0,0
2025-03-23 00:50:00,180.05,144.48,30.72,65.92,199.24,201.1,1787.3,15.09,8.09,78.56,0.2382,0,0
2025-03-23 00:55:00,180.06,144.7,30.35,65.82,201.35,199.63,1782.6,15.0,8.23,78.88,0.2362,0,0
2025-03-23 01:00:00,179.95,144.82,30.81,65.59,199.81,200.19,1790.4,15.25,8.0,79.22,0.2356,0,0
2025-03-23 01:05:00,179.91,144.91,30.59,65.79,200.57,199.56,1785.8,15.76,8.06,79.12,0.2344,0,0
2025-03-23 01:10:00,180.09,144.71,31.08,66.53,199.5,198.83,1785.5,15.3,7.94,78.18,0.2374,0,0
2025-03-23 01:15:00,179.93,144.8,31.29,66.49,199.09,200.16,1785.3,14.94,8.1,78.31,0.2363,0,0
2025-03-23 01:20:00,179.63,144.48,30.43,65.87,200.86,200.58,1784.1,15.32,8.37,78.61,0.2356,0,0
2025-03-23 01:25:00,179.77,144.81,30.98,66.47,199.66,198.15,1778.2,15.28,8.12,78.33,0.235,0,0
2025-03-23 01:30:00,179.83,144.39,30.66,65.95,198.84,199.76,1783.8,15.29,8.17,78.44,0.2375,0,0
2025-03-23 01:35:00,179.84,144.72,30.6,66.17,200.41,199.47,1783.6,15.15,8.08,78.55,0.2353,0,0
2025-03-23 01:40:00,180.02,144.9,31.21,66.49,200.01,200.7,1789.2,15.29,8.38,78.41,0.236,0,0
2025-03-23 01:45:00,180.04,144.72,30.6,65.72,200.5,200.89,1783.7,15.42,8.11,78.99,0.2364,0,0
2025-03-23 01:50:00,180.04,144.65,30.64,66.16,201.76,200.12,1778.0,15.25,7.87,78.48,0.2369,0,0
2025-03-23 01:55:00,180.29,145.05,30.39,65.56,200.05,199.66,1786.6,15.28,8.05,79.49,0.2351,0,0
2025-03-23 02:00:00,179.85,144.94,30.17,65.48,201.05,198.52,1787.2,15.55,8.18,79.46,0.2332,0,0
2025-03-23 02:05:00,180.16,144.39,30.44,66.11,200.48,199.59,1780.9,15.48,8.19,78.28,0.2389,0,0
2025-03-23 02:10:00,180.49,144.82,30.85,66.66,199.51,199.37,1788.2,15.23,7.81,78.16,0.2384,0,0
2025-03-23 02:15:00,180.07,144.77,31.0,65.99,199.98,200.59,1786.8,15.33,8.03,78.78,0.2368,0,0
2025-03-23 02:20:00,179.67,144.86,30.68,65.71,200.69,200.32,1782.5,15.44,8.12,79.15,0.2336,0,0
2025-03-23 02:25:00,180.17,144.59,30.71,66.03,200.58,200.58,1781.6,15.61,8.14,78.56,0.2381,0,0
2025-03-23 02:30:00,180.01,144.93,30.08,65.08,200.24,200.44,1786.4,15.45,8.14,79.85,0.234,0,0
2025-03-23 02:35:00,179.76,145.08,30.22,65.48,200.99,199.26,1783.6,15.21,8.12,79.6,0.2319,0,0
2025-03-23 02:40:00,180.33,145.4,30.86,66.01,199.76,200.61,1786.5,15.57,8.09,79.4,0.2337,0,0
2025-03-23 02:45:00,180.54,144.66,30.54,66.12,199.76,199.85,1778.8,15.5,8.08,78.53,0.2392,0,0
2025-03-23 02:50:00,179.92,144.58,30.12,65.53,199.75,199.53,1781.6,15.2,8.04,79.05,0.2359,0,0
2025-03-23 02:55:00,180.32,144.65,30.79,66.27,199.09,200.88,1784.8,15.5,7.94,78.38,0.2386,0,0
2025-03-23 03:00:00,179.95,144.72,30.45,66.19,200.5,199.53,1784.1,15.33,7.8,78.53,0.2356,0,0
2025-03-23 03:05:00,180.11,144.67,30.69,67.03,201.64,199.23,1785.7,15.11,8.08,77.63,0.2372,0,0
2025-03-23 03:10:00,180.3,144.64,30.09,65.59,198.73,199.62,1779.8,15.41,8.04,79.05,0.2374,0,0
2025-03-23 03:15:00,180.54,145.21,30.77,65.79,199.73,200.3,1786.2,15.08,7.98,79.42,0.2359,0,0
2025-03-23 03:20:00,179.83,144.87,30.44,65.28,200.26,200.15,1784.5,15.39,8.22,79.59,0.234,0,0
2025-03-23 03:25:00,179.77,145.1,30.25,65.36,201.08,199.39,1784.7,15.41,7.87,79.73,0.2319,0,0
2025-03-23 03:30:00,179.76,144.92,30.44,65.24,198.99,199.95,1785.1,15.32,8.1,79.68,0.2333,0,0
2025-03-23 03:35:00,180.33,144.53,30.43,66.25,199.52,199.8,1781.1,15.41,8.11,78.29,0.2388,0,0
2025-03-23 03:40:00,179.7,145.21,30.66,65.52,201.42,200.52,1784.2,15.43,7.81,79.69,0.2314,0,0
2025-03-23 03:45:00,180.09,145.05,30.54,66.03,200.89,199.83,1782.7,15.24,8.15,79.02,0.2343,0,0
2025-03-23 03:50:00,179.89,144.32,30.58,65.6,200.38,199.32,1776.9,15.48,8.1,78.72,0.2382,0,0
2025-03-23 03:55:00,179.84,144.81,30.6,65.18,200.3,201.53,1784.5,14.98,8.03,79.63,0.2347,0,0
2025-03-23 04:00:00,179.78,145.28,30.6,64.58,198.37,200.89,1781.4,15.54,8.23,80.71,0.2312,0,0
2025-03-23 04:05:00,180.15,145.21,30.4,64.59,199.23,200.77,1786.2,15.29,8.11,80.62,0.2333,0,0
2025-03-23 04:10:00,180.51,144.91,30.12,65.49,201.12,201.78,1788.8,15.29,8.14,79.42,0.2367,0,0
2025-03-23 04:15:00,179.79,144.65,30.61,65.39,199.66,199.81,1787.1,15.4,8.05,79.26,0.2355,0,0
2025-03-23 04:20:00,179.77,144.46,29.91,65.15,199.99,200.12,1778.1,15.32,8.32,79.31,0.2356,0,0
2025-03-23 04:25:00,180.03,144.36,30.24,65.96,200.47,200.32,1780.5,15.52,8.23,78.41,0.2381,0,0
2025-03-23 04:30:00,180.34,144.67,30.32,65.65,199.03,200.23,1782.4,15.33,8.25,79.02,0.2378,0,0
2025-03-23 04:35:00,180.19,144.6,29.53,65.11,200.01,199.5,1783.3,15.25,8.14,79.49,0.2362,0,0
2025-03-23 04:40:00,179.67,144.67,30.0,64.89,199.18,200.43,1779.0,15.4,7.94,79.78,0.2339,0,0
2025-03-23 04:45:00,179.96,144.84,29.7,64.76,200.07,199.61,1784.3,15.42,8.28,80.08,0.2337,0,0
2025-03-23 04:50:00,180.22,144.52,30.04,65.48,199.57,199.37,1788.8,15.48,8.22,79.04,0.2377,0,0
2025-03-23 04:55:00,179.93,144.77,30.0,64.9,198.87,200.75,1779.6,15.52,8.2,79.87,0.2345,0,0
2025-03-23 05:00:00,179.94,144.39,30.01,65.7,199.4,198.77,1780.9,15.37,8.29,78.68,0.2371,0,0
2025-03-23 05:05:00,179.98,144.7,29.9,65.27,201.12,199.39,1784.8,15.24,7.91,79.43,0.2351,0,0
2025-03-23 05:10:00,179.84,145.54,30.18,64.51,200.52,200.08,1783.4,15.24,8.16,81.03,0.2292,0,0
2025-03-23 05:15:00,180.23,144.58,30.13,66.0,201.1,199.49,1784.4,15.43,8.41,78.57,0.2375,0,0
2025-03-23 05:20:00,179.69,144.26,29.63,65.34,199.76,200.05,1780.8,15.54,8.16,78.91,0.2362,0,0
2025-03-23 05:25:00,180.17,145.29,29.89,64.81,199.79,200.24,1779.7,15.32,8.01,80.48,0.2321,0,0
2025-03-23 05:30:00,180.04,144.95,30.04,64.91,199.75,200.86,1786.2,15.37,8.07,80.04,0.2339,0,0
2025-03-23 05:35:00,179.85,144.82,30.01,64.73,199.77,199.56,1789.1,15.42,7.87,80.09,0.2338,0,0
2025-03-23 05:40:00,180.08,144.42,30.12,65.58,200.06,200.06,1784.6,15.6,8.29,78.85,0.2378,0,0
2025-03-23 05:45:00,180.33,145.02,29.86,65.18,199.78,199.39,1787.0,15.72,8.13,79.83,0.2347,0,0
2025-03-23 05:50:00,179.36,144.9,29.81,64.59,200.04,200.71,1779.3,15.56,8.08,80.31,0.2304,0,0
2025-03-23 05:55:00,179.92,145.26,29.39,63.85,199.95,200.36,1782.4,15.37,8.18,81.41,0.2303,0,0
2025-03-23 06:00:00,179.51,144.75,29.93,64.55,199.81,201.04,1782.0,15.53,8.05,80.2,0.2324,0,0
2025-03-23 06:05:00,179.93,144.6,29.63,64.79,199.85,201.35,1787.4,15.02,8.05,79.81,0.2351,0,0
2025-03-23 06:10:00,180.41,144.77,29.78,65.12,199.96,200.01,1778.3,15.32,8.3,79.65,0.2366,0,0
2025-03-23 06:15:00,179.98,144.91,29.19,64.64,199.39,198.64,1781.7,15.43,8.11,80.27,0.2326,0,0
2025-03-23 06:20:00,179.74,144.86,29.16,64.12,199.85,200.47,1790.1,15.48,8.02,80.74,0.2316,0,0
2025-03-23 06:25:00,179.88,145.13,29.62,64.25,200.13,200.18,1780.9,15.58,8.14,80.88,0.2313,0,0
2025-03-23 06:30:00,180.23,144.91,29.56,65.18,200.21,198.72,1781.1,15.33,8.04,79.73,0.2344,0,0
2025-03-23 06:35:00,179.72,145.08,29.75,64.77,200.7,200.05,1783.4,15.32,8.28,80.31,0.231,0,0
2025-03-23 06:40:00,179.83,145.11,29.44,64.23,200.69,200.19,1784.1,15.13,8.22,80.88,0.2309,0,0
2025-03-23 06:45:00,180.22,144.77,29.13,64.08,201.3,198.79,1781.4,15.7,8.32,80.7,0.2346,0,0
2025-03-23 06:50:00,179.94,144.78,29.74,64.82,199.8,199.36,1784.0,15.32,8.19,79.95,0.2341,0,0
2025-03-23 06:55:00,180.27,144.86,29.58,64.44,199.89,200.04,1786.9,15.58,8.23,80.41,0.235,0,0
2025-03-23 07:00:00,180.21,144.59,29.04,64.94,199.56,200.04,1777.5,15.31,8.44,79.65,0.2357,0,0
2025-03-23 07:05:00,179.67,144.78,28.96,63.98,200.78,200.54,1782.8,15.25,7.86,80.8,0.2315,0,0
2025-03-23 07:10:00,180.2,144.95,29.6,65.04,199.29,197.64,1782.2,15.34,7.9,79.91,0.2341,0,0
2025-03-23 07:15:00,180.25,145.1,29.85,65.16,200.27,199.06,1779.5,15.45,8.23,79.94,0.2337,0,0
2025-03-23 07:20:00,179.98,145.04,29.39,64.78,200.25,200.03,1783.3,15.41,8.0,80.26,0.232,0,0
2025-03-23 07:25:00,179.89,144.1,29.27,65.49,201.03,199.95,1782.6,15.22,8.17,78.61,0.2376,0,0
2025-03-23 07:30:00,179.89,145.3,29.26,64.19,199.28,199.64,1783.6,15.5,8.27,81.11,0.2297,0,0
2025-03-23 07:35:00,180.0,144.81,29.22,64.4,198.58,199.86,1779.5,15.72,8.18,80.41,0.2334,0,0
2025-03-23 07:40:00,179.91,145.26,29.33,63.95,200.86,200.09,1778.5,15.43,8.24,81.31,0.2301,0,0
2025-03-23 07:45:00,180.12,145.17,28.87,63.7,200.09,200.67,1789.8,15.42,8.12,81.47,0.2311,0,0
2025-03-23 07:50:00,179.76,144.65,28.68,63.91,201.36,198.43,1777.8,15.24,8.15,80.75,0.2324,0,0
2025-03-23 07:55:00,180.01,144.83,28.83,64.38,199.94,199.55,1785.6,15.39,8.02,80.45,0.2326,0,0
2025-03-23 08:00:00,179.74,144.78,28.99,64.19,200.96,199.3,1785.5,15.57,8.18,80.59,0.2319,0,0
2025-03-23 08:05:00,179.6,144.91,28.48,63.59,200.79,200.18,1777.0,15.36,7.96,81.32,0.2295,0,0
2025-03-23 08:10:00,180.06,145.09,29.01,63.56,200.11,200.64,1781.2,15.25,7.97,81.53,0.2315,0,0
2025-03-23 08:15:00,180.14,144.9,28.79,64.63,199.8,198.47,1787.4,15.32,8.17,80.26,0.2329,0,0
2025-03-23 08:20:00,180.27,144.7,28.73,64.34,199.28,199.17,1776.0,15.47,7.95,80.36,0.2347,0,0
2025-03-23 08:25:00,180.06,145.31,28.62,63.93,200.58,198.66,1774.9,15.38,8.0,81.38,0.2295,0,0
2025-03-23 08:30:00,179.97,145.03,28.67,63.32,201.18,199.32,1783.9,15.35,8.07,81.72,0.2309,0,0
2025-03-23 08:35:00,180.13,145.13,29.36,64.5,201.63,199.97,1776.3,15.3,8.62,80.64,0.2321,0,0
2025-03-23 08:40:00,179.95,145.23,28.59,63.27,199.88,200.34,1784.7,15.74,8.15,81.95,0.2294,0,0
2025-03-23 08:45:00,180.02,144.69,28.75,64.08,199.69,199.24,1782.6,15.36,8.29,80.61,0.2336,0,0
2025-03-23 08:50:00,179.84,144.76,28.99,64.08,199.44,199.87,1777.2,15.48,8.26,80.68,0.2325,0,0
2025-03-23 08:55:00,180.06,145.07,28.21,62.93,199.67,200.84,1782.0,15.52,8.02,82.14,0.2304,0,0
2025-03-23 09:00:00,179.66,145.02,28.07,62.78,200.64,200.0,1789.0,15.19,8.33,82.24,0.2285,0,0
2025-03-23 09:05:00,180.09,144.88,28.4,63.62,199.58,200.45,1777.9,15.23,8.03,81.26,0.2322,0,0
2025-03-23 09:10:00,180.16,144.93,28.54,63.4,200.11,199.57,1777.7,15.67,7.97,81.53,0.2324,0,0
2025-03-23 09:15:00,180.27,144.36,28.71,64.85,199.6,200.28,1783.9,15.53,8.2,79.51,0.2369,0,0
2025-03-23 09:20:00,179.8,144.79,28.88,63.8,199.82,200.17,1781.8,15.42,8.13,81.0,0.232,0,0
2025-03-23 09:25:00,180.05,145.07,28.45,63.81,201.23,200.16,1782.9,15.65,8.06,81.26,0.2308,0,0
2025-03-23 09:30:00,179.8,144.82,28.23,63.23,200.17,200.25,1786.3,15.04,8.14,81.59,0.2307,0,0
2025-03-23 09:35:00,180.06,144.76,28.72,63.54,198.81,200.66,1781.8,15.55,8.22,81.21,0.2333,0,0
2025-03-23 09:40:00,179.85,144.93,28.39,62.87,199.29,200.71,1783.7,15.45,8.01,82.06,0.2306,0,0
2025-03-23 09:45:00,180.29,145.11,28.12,63.32,200.54,201.01,1783.4,15.59,7.9,81.78,0.2312,0,0
2025-03-23 09:50:00,180.52,144.85,28.21,63.6,200.21,200.49,1781.2,15.35,7.8,81.25,0.2342,0,0
2025-03-23 09:55:00,179.61,144.9,28.69,63.26,199.32,200.32,1784.1,15.44,8.08,81.64,0.23,0,0
2025-03-23 10:00:00,179.93,145.01,28.33,63.51,200.79,199.73,1776.8,15.79,8.07,81.5,0.2303,0,0
2025-03-23 10:05:00,180.32,145.08,28.22,63.65,200.88,200.1,1781.2,15.41,8.17,81.43,0.2317,0,0
2025-03-23 10:10:00,180.11,144.7,28.57,63.27,199.62,200.4,1783.6,15.36,8.2,81.44,0.2337,0,0
2025-03-23 10:15:00,179.83,144.99,27.81,62.68,199.99,199.3,1782.8,15.54,8.07,82.31,0.2292,0,0
2025-03-23 10:20:00,179.98,145.3,27.87,62.08,198.02,199.24,1783.2,15.48,8.24,83.21,0.228,0,0
2025-03-23 10:25:00,180.0,144.91,27.8,62.88,199.85,200.07,1780.7,15.43,8.05,82.03,0.2306,0,0
2025-03-23 10:30:00,180.21,144.65,27.88,64.34,201.15,199.67,1781.5,15.59,8.04,80.31,0.2335,0,0
2025-03-23 10:35:00,180.04,144.5,28.47,63.81,199.37,199.92,1778.6,15.49,8.29,80.69,0.2344,0,0
2025-03-23 10:40:00,179.85,145.06,28.32,63.2,200.24,200.22,1780.4,15.23,8.13,81.86,0.2296,0,0
2025-03-23 10:45:00,179.84,145.15,27.81,62.53,199.3,200.46,1786.3,15.48,7.77,82.62,0.2282,0,0
2025-03-23 10:50:00,179.71,144.69,27.97,63.57,200.19,198.35,1781.5,15.41,8.28,81.11,0.2308,0,0
2025-03-23 10:55:00,180.11,144.93,27.8,63.01,200.15,199.85,1782.5,15.45,8.28,81.93,0.2309,0,0
2025-03-23 11:00:00,180.15,144.88,27.97,64.0,200.81,198.83,1783.3,15.39,8.08,80.88,0.2318,0,0
2025-03-23 11:05:00,180.07,144.74,27.76,63.17,199.8,200.03,1777.0,15.55,7.85,81.57,0.232,0,0
2025-03-23 11:10:00,179.81,144.79,28.11,63.07,200.51,200.66,1778.3,15.3,7.95,81.72,0.2309,0,0
2025-03-23 11:15:00,179.86,144.76,27.84,62.96,199.1,199.64,1776.0,15.24,8.21,81.8,0.2309,0,0
2025-03-23 11:20:00,180.17,145.09,27.45,62.33,199.4,199.01,1775.6,15.43,8.04,82.76,0.2297,0,0
2025-03-23 11:25:00,180.12,145.21,27.63,62.56,199.38,199.64,1779.5,15.36,8.0,82.65,0.229,0,0
2025-03-23 11:30:00,180.2,144.8,27.85,63.69,200.85,198.54,1780.8,15.31,8.29,81.11,0.2323,0,0
2025-03-23 11:35:00,180.17,145.19,27.63,62.14,199.25,200.99,1782.6,15.36,8.13,83.04,0.2294,0,0
2025-03-23 11:40:00,180.26,145.34,28.03,63.34,201.59,199.97,1782.0,15.29,8.04,82.0,0.2293,0,0
2025-03-23 11:45:00,179.7,144.8,27.95,62.81,199.93,199.35,1781.3,15.26,8.09,81.99,0.23,0,0
2025-03-23 11:50:00,179.88,145.06,27.55,62.77,199.32,198.36,1785.0,15.63,8.17,82.29,0.2286,0,0
2025-03-23 11:55:00,179.84,144.85,27.55,62.74,201.66,201.81,1777.9,15.39,8.16,82.11,0.2298,0,0
2025-03-23 12:00:00,179.75,145.4,27.52,61.45,199.32,200.1,1783.5,15.13,8.34,83.95,0.2256,0,0
2025-03-23 12:05:00,179.89,145.14,27.78,62.33,199.2,200.67,1777.6,15.44,8.14,82.81,0.2284,0,0
2025-03-23 12:10:00,180.26,144.96,28.21,63.77,200.1,198.84,1781.3,15.36,8.09,81.19,0.2321,0,0
2025-03-23 12:15:00,179.86,144.75,27.93,63.05,199.75,200.48,1782.4,15.48,7.89,81.7,0.2311,0,0
2025-03-23 12:20:00,179.6,144.58,27.14,61.81,199.47,199.51,1787.0,15.23,7.94,82.77,0.2297,0,0
2025-03-23 12:25:00,179.71,145.16,27.61,62.17,200.45,199.37,1781.3,15.47,7.9,82.99,0.2272,0,0
2025-03-23 12:30:00,180.08,144.72,27.43,62.83,199.52,199.17,1782.4,15.42,8.14,81.9,0.2316,0,0
2025-03-23 12:35:00,180.13,145.26,27.33,62.26,200.53,200.47,1778.4,15.33,8.05,83.0,0.2282,0,0
2025-03-23 12:40:00,179.92,144.75,27.92,63.74,200.12,200.19,1780.2,15.3,8.22,81.01,0.2314,0,0
2025-03-23 12:45:00,180.39,144.72,27.76,63.76,199.63,199.06,1778.1,15.35,8.14,80.96,0.2337,0,0
2025-03-23 12:50:00,179.67,144.66,28.09,62.76,200.02,200.19,1781.3,15.5,7.99,81.9,0.2309,0,0
2025-03-23 12:55:00,179.81,145.55,27.33,61.87,199.0,198.51,1778.2,15.39,8.13,83.68,0.2247,0,0
2025-03-23 13:00:00,180.27,145.3,27.47,62.81,201.15,201.07,1779.1,15.26,8.16,82.49,0.2289,0,0
2025-03-23 13:05:00,179.83,144.95,27.48,62.91,199.73,198.53,1781.9,15.5,8.25,82.04,0.2289,0,0
2025-03-23 13:10:00,180.29,144.72,27.62,63.41,199.87,199.77,1782.7,15.26,8.01,81.31,0.233,0,0
2025-03-23 13:15:00,180.26,145.37,27.74,62.27,199.91,200.2,1779.8,15.4,8.22,83.09,0.2288,0,0
2025-03-23 13:20:00,180.12,144.68,27.98,63.23,198.72,200.25,1781.3,15.43,8.1,81.45,0.2329,0,0
2025-03-23 13:25:00,180.21,144.78,27.94,63.75,200.0,198.68,1783.7,15.58,8.12,81.03,0.2327,0,0
2025-03-23 13:30:00,180.09,144.85,27.76,62.67,198.99,199.37,1777.4,15.71,8.3,82.18,0.2313,0,0
2025-03-23 13:35:00,179.98,144.78,27.89,63.29,200.19,199.67,1776.1,15.44,8.05,81.49,0.2314,0,0
2025-03-23 13:40:00,180.1,145.12,27.9,63.48,200.65,198.0,1782.8,15.3,8.23,81.64,0.2298,0,0
2025-03-23 13:45:00,180.47,144.85,27.4,62.6,198.97,200.97,1778.6,15.62,8.22,82.24,0.2327,0,0
2025-03-23 13:50:00,180.43,145.22,28.08,63.63,201.7,198.66,1780.8,15.53,7.91,81.59,0.2311,0,0
2025-03-23 13:55:00,180.14,145.27,27.4,62.15,198.85,201.03,1784.3,15.55,8.01,83.12,0.2283,0,0
2025-03-23 14:00:00,180.02,145.39,27.64,62.58,200.41,199.05,1779.1,15.48,8.09,82.81,0.2273,0,0
2025-03-23 14:05:00,179.83,145.14,27.99,62.43,198.94,199.33,1777.0,15.71,8.2,82.71,0.2284,0,0
2025-03-23 14:10:00,179.48,144.9,27.98,62.63,199.94,199.72,1783.3,15.58,8.21,82.27,0.2283,0,0
2025-03-23 14:15:00,180.36,145.07,28.12,63.29,200.17,200.55,1783.4,15.58,8.11,81.78,0.2318,0,0
2025-03-23 14:20:00,179.68,145.0,27.71,62.76,200.02,199.48,1779.7,15.18,7.97,82.24,0.2282,0,0
2025-03-23 14:25:00,180.09,145.34,27.68,62.95,199.59,199.68,1783.0,15.75,8.25,82.39,0.2281,0,0
2025-03-23 14:30:00,180.05,145.27,27.66,62.54,199.13,200.52,1776.9,15.65,8.0,82.72,0.2282,0,0
2025-03-23 14:35:00,180.31,144.63,27.46,63.29,200.18,200.75,1779.1,15.35,8.1,81.34,0.2334,0,0
2025-03-23 14:40:00,180.56,144.91,27.88,64.47,202.48,199.51,1774.2,15.46,7.75,80.44,0.2335,0,0
2025-03-23 14:45:00,180.24,144.76,28.1,63.33,198.68,199.32,1777.3,15.4,8.06,81.43,0.2332,0,0
2025-03-23 14:50:00,179.77,145.08,27.55,61.8,199.99,200.62,1782.3,15.47,8.13,83.28,0.2279,0,0
2025-03-23 14:55:00,180.27,145.09,27.74,63.04,199.35,198.55,1784.0,15.44,7.86,82.06,0.2306,0,0
2025-03-23 15:00:00,180.2,144.46,28.19,64.17,201.38,200.53,1780.9,15.27,8.25,80.28,0.2352,0,0
2025-03-23 15:05:00,179.5,144.83,28.74,63.45,200.58,200.92,1780.0,15.59,8.15,81.38,0.23,0,0
2025-03-23 15:10:00,179.71,145.08,28.04,62.24,200.87,200.39,1779.0,15.31,8.01,82.84,0.2283,0,0
2025-03-23 15:15:00,179.61,145.1,27.79,62.58,200.05,200.5,1779.9,15.46,8.33,82.51,0.2273,0,0
2025-03-23 15:20:00,180.0,145.04,28.1,63.29,200.99,199.04,1778.5,15.54,8.42,81.75,0.2301,0,0
2025-03-23 15:25:00,179.91,145.51,28.25,63.17,200.47,199.01,1781.8,15.34,8.27,82.34,0.2268,0,0
2025-03-23 15:30:00,180.06,145.05,27.67,62.88,200.78,199.42,1779.1,15.55,8.13,82.18,0.2297,0,0
2025-03-23 15:35:00,179.86,144.97,27.96,62.25,199.92,200.99,1779.4,15.3,7.82,82.72,0.2297,0,0
2025-03-23 15:40:00,179.87,144.71,27.79,63.17,200.16,199.33,1781.6,15.65,7.93,81.54,0.2312,0,0
2025-03-23 15:45:00,180.55,144.88,28.13,63.47,197.99,199.87,1775.8,15.38,8.25,81.4,0.234,0,0
2025-03-23 15:50:00,180.07,144.49,28.02,63.85,200.49,199.78,1785.1,15.39,7.74,80.64,0.234,0,0
2025-03-23 15:55:00,179.62,144.9,27.98,62.48,199.42,200.85,1779.8,15.64,8.35,82.41,0.229,0,0
2025-03-23 16:00:00,179.94,145.18,27.88,62.13,198.87,200.33,1781.4,15.84,8.01,83.05,0.2286,0,0
2025-03-23 16:05:00,180.35,145.16,28.0,63.11,200.25,199.82,1776.6,15.64,8.03,82.05,0.231,0,0
2025-03-23 16:10:00,180.08,145.2,27.96,62.23,198.83,199.28,1771.6,15.45,8.41,82.97,0.2293,0,0
2025-03-23 16:15:00,180.4,144.9,28.35,63.74,201.06,200.0,1783.1,15.45,7.98,81.16,0.2335,0,0
2025-03-23 16:20:00,180.33,144.77,28.07,63.14,199.54,200.53,1774.5,15.56,8.1,81.63,0.2336,0,0
2025-03-23 16:25:00,180.24,145.2,27.95,62.56,198.36,198.94,1782.1,15.6,8.21,82.64,0.2301,0,0
2025-03-23 16:30:00,179.97,144.95,28.41,63.64,201.45,200.28,1776.2,15.46,8.36,81.3,0.2311,0,0
2025-03-23 16:35:00,179.87,145.03,28.28,63.01,199.54,200.87,1779.2,15.66,7.9,82.01,0.2299,0,0
2025-03-23 16:40:00,180.19,145.22,27.79,62.51,200.34,200.71,1779.6,15.41,8.11,82.71,0.2294,0,0
2025-03-23 16:45:00,180.15,144.84,28.16,63.03,199.89,200.17,1778.1,15.47,8.25,81.81,0.2323,0,0
2025-03-23 16:50:00,180.36,145.29,28.27,63.5,199.75,198.85,1777.6,15.67,7.89,81.78,0.2306,0,0
2025-03-23 16:55:00,179.73,144.72,28.3,63.61,200.45,199.15,1777.3,15.48,7.76,81.11,0.2312,0,0
2025-03-23 17:00:00,179.97,144.86,28.42,63.81,197.92,198.38,1779.8,15.36,8.27,81.06,0.2316,0,0
2025-03-23 17:05:00,179.7,145.47,28.29,62.51,200.81,199.92,1784.0,15.63,8.06,82.97,0.226,0,0
2025-03-23 17:10:00,180.2,144.77,28.22,63.2,200.18,200.82,1775.4,15.68,8.2,81.57,0.2331,0,0
2025-03-23 17:15:00,179.76,145.0,28.56,63.89,200.19,199.87,1778.3,15.51,8.18,81.11,0.2299,0,0
2025-03-23 17:20:00,180.37,144.79,28.83,64.17,198.55,200.73,1777.5,15.36,8.04,80.63,0.2348,0,0
2025-03-23 17:25:00,179.71,144.99,28.3,62.8,200.95,200.42,1777.7,15.48,8.06,82.19,0.2293,0,0
2025-03-23 17:30:00,180.22,145.04,28.28,63.43,199.59,200.16,1778.8,15.54,8.11,81.61,0.2315,0,0
2025-03-23 17:35:00,179.41,145.37,28.25,61.48,200.3,200.88,1783.4,15.39,8.2,83.89,0.2252,0,0
2025-03-23 17:40:00,179.96,145.14,28.75,63.22,200.79,199.05,1781.3,15.59,8.28,81.92,0.2303,0,0
2025-03-23 17:45:00,180.07,145.08,28.62,63.43,199.31,199.96,1781.9,15.81,8.23,81.65,0.231,0,0
2025-03-23 17:50:00,180.08,145.3,28.27,63.28,200.43,199.89,1780.0,15.46,8.16,82.02,0.2291,0,0
2025-03-23 17:55:00,180.07,144.84,28.55,64.2,200.14,199.18,1775.3,15.55,8.02,80.64,0.2325,0,0
2025-03-23 18:00:00,180.09,145.41,28.67,62.71,199.08,200.38,1776.7,15.55,8.19,82.71,0.229,0,0
2025-03-23 18:05:00,180.17,145.1,28.97,64.36,200.58,199.49,1777.4,15.6,7.99,80.74,0.2319,0,0
2025-03-23 18:10:00,180.18,144.6,28.68,64.56,199.67,200.3,1774.8,15.44,8.11,80.05,0.2349,0,0
2025-03-23 18:15:00,180.41,145.22,28.68,63.61,198.42,200.05,1777.6,15.3,8.04,81.61,0.2319,0,0
2025-03-23 18:20:00,180.1,145.39,28.96,63.76,199.84,200.83,1786.5,15.62,8.3,81.64,0.2296,0,0
2025-03-23 18:25:00,179.79,144.65,28.44,63.62,199.42,200.89,1781.0,15.49,7.91,81.03,0.2322,0,0
2025-03-23 18:30:00,179.79,145.03,28.79,63.77,202.45,199.96,1779.9,15.54,8.25,81.25,0.2302,0,0
2025-03-23 18:35:00,180.12,145.27,28.82,63.69,200.21,200.13,1776.7,15.48,8.03,81.58,0.2303,0,0
2025-03-23 18:40:00,180.14,144.91,28.97,64.35,199.2,198.73,1782.1,15.47,8.05,80.56,0.233,0,0
2025-03-23 18:45:00,179.94,144.91,28.86,64.33,200.66,199.93,1780.8,15.46,8.02,80.57,0.2319,0,0
2025-03-23 18:50:00,180.11,144.66,28.68,64.38,200.07,200.23,1775.4,15.31,8.16,80.28,0.2341,0,0
2025-03-23 18:55:00,179.68,145.21,28.49,62.19,198.76,199.44,1780.2,15.29,8.37,83.02,0.228,0,0
2025-03-23 19:00:00,179.98,145.33,28.46,63.42,201.0,199.43,1778.0,15.61,7.71,81.91,0.2287,0,0
