timestamp,hot_inlet_temp_c,hot_outlet_temp_c,cold_inlet_temp_c,cold_outlet_temp_c,hot_flow_rate_lpm,cold_flow_rate_lpm,heat_transfer_coeff_wm2k,pressure_drop_hot_kpa,pressure_drop_cold_kpa,approach_temp_c,effectiveness,pump_trip_event,cleaning_cycle
2025-03-23 19:05:00,180.09,144.84,28.67,64.04,202.08,199.98,1781.2,15.5,8.01,80.79,0.2328,0,0
2025-03-23 19:10:00,180.0,145.4,29.16,63.62,198.67,199.12,1775.5,15.72,8.2,81.78,0.2294,0,0
2025-03-23 19:15:00,180.18,144.56,29.01,65.09,201.55,199.61,1780.9,15.58,8.06,79.48,0.2356,0,0
2025-03-23 19:20:00,180.15,144.87,29.27,64.59,199.58,200.34,1779.4,15.25,8.12,80.28,0.2338,0,0
2025-03-23 19:25:00,180.41,145.1,29.36,65.09,199.76,199.79,1774.5,15.6,8.15,80.01,0.2338,0,0
2025-03-23 19:30:00,179.9,145.47,29.08,63.45,200.35,200.42,1773.9,15.59,8.19,82.03,0.2282,0,0
2025-03-23 19:35:00,180.05,144.77,29.84,64.76,199.42,199.96,1774.7,15.7,8.32,80.01,0.2349,0,0
2025-03-23 19:40:00,180.27,145.09,29.44,65.16,201.02,200.2,1774.4,15.54,8.12,79.94,0.2332,0,0
2025-03-23 19:45:00,180.17,145.12,29.68,64.57,200.34,200.89,1777.3,15.43,7.95,80.55,0.2329,0,0
2025-03-23 19:50:00,180.26,145.3,29.35,64.06,200.43,199.79,1774.4,15.54,7.82,81.24,0.2317,0,0
2025-03-23 19:55:00,180.31,144.95,29.36,64.68,198.87,199.4,1780.8,15.82,8.09,80.27,0.2342,0,0
2025-03-23 20:00:00,180.22,145.29,29.29,64.23,200.6,199.94,1775.6,15.5,7.66,81.06,0.2314,0,0
2025-03-23 20:05:00,179.8,144.77,29.11,64.39,200.35,200.37,1778.9,15.5,8.1,80.38,0.2325,0,0
2025-03-23 20:10:00,179.95,144.69,29.75,64.17,199.73,201.82,1769.6,15.47,8.08,80.52,0.2348,0,0
2025-03-23 20:15:00,179.8,144.9,29.47,64.3,201.21,201.0,1775.0,15.7,7.97,80.6,0.2322,0,0
2025-03-23 20:20:00,180.19,145.08,29.05,63.95,199.98,200.45,1780.0,15.48,8.06,81.13,0.2323,0,0
2025-03-23 20:25:00,179.97,144.81,29.51,65.2,200.75,198.77,1772.9,15.64,8.31,79.61,0.2336,0,0
2025-03-23 20:30:00,180.01,144.76,29.4,64.63,199.46,199.48,1770.9,15.5,8.06,80.13,0.2341,0,0
2025-03-23 20:35:00,180.43,145.24,29.81,64.82,199.14,199.99,1780.2,15.29,8.18,80.43,0.2336,0,0
2025-03-23 20:40:00,180.2,145.06,29.38,64.68,200.39,200.73,1774.6,15.62,8.41,80.38,0.233,0,0
2025-03-23 20:45:00,180.24,144.88,29.42,65.44,201.17,199.32,1780.4,15.51,8.25,79.43,0.2345,0,0
2025-03-23 20:50:00,179.74,144.86,30.01,64.53,200.25,199.89,1777.1,15.4,8.14,80.33,0.2329,0,0
2025-03-23 20:55:00,180.02,145.03,29.92,64.64,200.41,200.5,1773.2,15.41,8.34,80.39,0.2331,0,0
2025-03-23 21:00:00,179.97,145.11,29.79,64.75,200.86,199.54,1780.9,15.43,8.15,80.36,0.2321,0,0
2025-03-23 21:05:00,179.78,145.07,29.66,64.27,199.62,200.03,1774.2,15.61,7.99,80.8,0.2312,0,0
2025-03-23 21:10:00,179.78,144.73,29.54,64.19,198.93,200.83,1775.6,15.79,7.93,80.54,0.2333,0,0
2025-03-23 21:15:00,180.11,144.7,30.14,65.5,200.85,200.31,1774.0,15.73,8.0,79.2,0.2361,0,0
2025-03-23 21:20:00,179.41,145.07,30.01,64.37,200.14,201.4,1773.3,15.37,8.26,80.69,0.2299,0,0
2025-03-23 21:25:00,180.06,145.19,29.55,64.83,200.67,200.0,1776.2,15.55,8.05,80.35,0.2317,0,0
2025-03-23 21:30:00,179.77,145.1,30.36,64.92,201.67,201.38,1780.6,15.24,8.02,80.18,0.232,0,0
2025-03-23 21:35:00,180.51,144.63,30.02,66.23,200.34,200.14,1777.1,15.48,8.45,78.4,0.2384,0,0
2025-03-23 21:40:00,179.96,145.02,29.93,64.96,200.74,199.9,1781.5,15.82,8.12,80.06,0.2329,0,0
2025-03-23 21:45:00,179.93,145.48,29.91,64.23,200.85,199.31,1782.0,15.59,8.16,81.25,0.2296,0,0
2025-03-23 21:50:00,179.41,145.27,30.3,64.12,198.76,199.84,1773.8,15.56,7.76,81.16,0.229,0,0
2025-03-23 21:55:00,180.32,145.07,29.97,65.31,200.48,201.23,1779.3,15.64,8.03,79.77,0.2344,0,0
2025-03-23 22:00:00,180.09,144.92,30.3,65.39,199.89,200.31,1772.5,15.47,7.99,79.53,0.2348,0,0
2025-03-23 22:05:00,180.07,145.02,30.07,65.04,199.9,198.4,1778.5,15.83,8.03,79.98,0.2337,0,0
2025-03-23 22:10:00,180.32,144.63,29.91,65.73,200.0,198.93,1776.0,15.55,8.01,78.9,0.2373,0,0
2025-03-23 22:15:00,180.09,145.13,30.3,65.53,201.04,199.3,1773.8,15.51,7.93,79.6,0.2334,0,0
2025-03-23 22:20:00,179.72,145.5,29.92,63.9,199.73,200.59,1776.7,15.74,8.01,81.6,0.2285,0,0
2025-03-23 22:25:00,180.36,145.41,30.31,64.64,199.51,199.89,1779.3,15.74,8.26,80.76,0.2329,0,0
2025-03-23 22:30:00,180.13,145.13,30.0,65.16,199.61,200.15,1778.7,15.63,8.21,79.97,0.2331,0,0
2025-03-23 22:35:00,180.15,144.8,30.7,65.6,199.48,200.42,1775.2,15.36,8.17,79.2,0.2365,0,0
2025-03-23 22:40:00,180.37,145.31,30.38,65.07,200.0,201.24,1778.3,15.55,8.02,80.23,0.2338,0,0
2025-03-23 22:45:00,180.1,144.59,30.37,65.68,201.03,201.55,1778.2,15.42,8.09,78.91,0.2371,0,0
2025-03-23 22:50:00,180.03,145.08,29.78,64.87,199.82,199.07,1780.4,15.8,8.36,80.21,0.2326,0,0
2025-03-23 22:55:00,179.94,144.75,30.16,64.92,199.47,199.68,1778.4,15.76,8.18,79.83,0.2349,0,0
2025-03-23 23:00:00,179.88,144.62,29.87,65.18,201.2,199.79,1775.4,15.55,8.3,79.44,0.2351,0,0
2025-03-23 23:05:00,179.83,145.13,30.55,65.38,201.07,201.36,1774.4,15.55,8.09,79.75,0.2325,0,0
2025-03-23 23:10:00,180.17,144.91,30.22,65.47,199.58,199.11,1781.5,15.61,8.08,79.44,0.2351,0,0
2025-03-23 23:15:00,179.7,145.14,30.54,66.02,202.17,200.01,1777.6,15.71,8.39,79.12,0.2317,0,0
2025-03-23 23:20:00,179.94,145.08,30.78,65.4,200.4,201.02,1779.9,15.56,8.13,79.68,0.2337,0,0
2025-03-23 23:25:00,179.72,145.32,30.91,65.26,198.71,198.59,1771.4,15.73,8.27,80.06,0.2312,0,0
2025-03-23 23:30:00,180.0,145.0,30.47,64.79,199.73,200.74,1778.2,15.49,8.3,80.21,0.234,0,0
2025-03-23 23:35:00,179.66,144.84,30.72,65.17,198.81,200.83,1779.5,15.67,8.1,79.67,0.2338,0,0
2025-03-23 23:40:00,180.41,145.09,30.54,65.91,200.23,201.41,1784.8,15.53,8.29,79.18,0.2356,0,0
2025-03-23 23:45:00,179.63,144.97,30.48,65.77,201.17,199.85,1781.5,15.27,8.18,79.2,0.2324,0,0
2025-03-23 23:50:00,179.82,145.25,30.29,64.26,198.43,199.65,1777.7,15.45,8.12,80.99,0.2312,0,0
2025-03-23 23:55:00,179.78,145.35,30.65,65.16,201.2,199.42,1783.4,15.64,8.18,80.18,0.2309,0,0
2025-03-24 00:00:00,179.89,144.9,30.61,65.64,200.88,198.87,1779.7,15.64,8.14,79.25,0.2344,0,0
2025-03-24 00:05:00,180.14,145.4,30.57,65.59,201.15,200.14,1776.8,15.65,7.86,79.81,0.2323,0,0
2025-03-24 00:10:00,180.11,145.01,30.91,66.07,200.21,199.82,1775.9,15.49,8.3,78.94,0.2352,0,0
2025-03-24 00:15:00,180.0,145.23,30.71,65.6,201.98,199.51,1778.3,15.85,8.58,79.64,0.2329,0,0
2025-03-24 00:20:00,180.0,144.81,30.58,65.52,199.74,199.05,1775.3,15.82,8.09,79.29,0.2356,0,0
2025-03-24 00:25:00,179.88,145.23,30.89,65.25,200.19,200.77,1781.7,15.68,8.13,79.98,0.2325,0,0
2025-03-24 00:30:00,180.07,145.04,30.84,66.37,200.61,198.46,1780.9,15.27,8.16,78.67,0.2348,0,0
2025-03-24 00:35:00,180.1,144.61,30.73,66.4,200.34,199.23,1772.7,15.64,8.11,78.21,0.2376,0,0
2025-03-24 00:40:00,180.01,145.06,30.84,65.87,199.92,198.72,1772.7,15.52,8.26,79.19,0.2343,0,0
2025-03-24 00:45:00,180.3,145.05,30.48,66.36,201.53,199.6,1776.2,15.57,8.18,78.69,0.2353,0,0
2025-03-24 00:50:00,180.16,144.97,30.8,66.32,201.02,199.57,1776.1,15.55,8.19,78.65,0.2356,0,0
2025-03-24 00:55:00,179.7,145.18,30.72,64.86,200.44,200.6,1777.1,15.88,8.1,80.32,0.2317,0,0
2025-03-24 01:00:00,180.19,144.96,30.24,65.84,199.82,199.71,1776.6,15.75,8.26,79.12,0.2349,0,0
2025-03-24 01:05:00,180.25,145.4,30.47,64.62,199.02,201.14,1777.3,15.55,8.09,80.78,0.2327,0,0
2025-03-24 01:10:00,179.96,145.05,30.73,65.2,201.16,200.91,1778.7,15.7,8.13,79.85,0.2339,0,0
2025-03-24 01:15:00,179.84,145.09,30.91,65.74,200.56,199.75,1775.2,15.93,7.94,79.35,0.2333,0,0
2025-03-24 01:20:00,180.36,145.1,30.62,66.18,200.84,199.41,1776.2,15.75,8.31,78.92,0.2355,0,0
2025-03-24 01:25:00,179.89,144.96,30.76,65.85,200.03,198.92,1774.5,15.63,8.02,79.11,0.2343,0,0
2025-03-24 01:30:00,179.88,144.81,30.41,65.62,200.25,200.85,1776.0,15.57,8.23,79.19,0.2346,0,0
2025-03-24 01:35:00,180.0,145.15,30.48,65.91,200.98,198.76,1774.1,15.67,8.08,79.24,0.2331,0,0
2025-03-24 01:40:00,180.28,144.99,30.67,66.53,200.6,198.43,1778.4,15.63,7.99,78.47,0.2359,0,0
2025-03-24 01:45:00,180.27,145.48,31.0,65.84,201.05,200.02,1780.2,15.58,8.11,79.64,0.2331,0,0
2025-03-24 01:50:00,179.98,144.42,30.66,66.0,198.49,199.45,1779.2,15.39,7.78,78.42,0.2381,0,0
2025-03-24 01:55:00,179.73,145.03,30.87,65.2,198.88,200.41,1772.7,15.6,8.14,79.82,0.2331,0,0
2025-03-24 02:00:00,180.25,145.13,30.71,65.61,201.34,200.88,1776.0,15.85,8.32,79.52,0.2348,0,0
2025-03-24 02:05:00,180.26,145.33,30.68,65.29,199.58,199.45,1775.6,15.65,8.1,80.04,0.2335,0,0
2025-03-24 02:10:00,179.82,144.98,30.99,65.85,199.6,199.67,1782.7,15.39,7.97,79.13,0.2341,0,0
2025-03-24 02:15:00,180.35,144.64,30.53,66.68,201.31,199.32,1777.3,15.48,8.21,77.96,0.2383,0,0
2025-03-24 02:20:00,179.93,145.12,30.84,112.71,199.63,85.19,1776.3,15.6,8.0,32.41,0.2335,1,0
2025-03-24 02:25:00,179.8,145.19,30.37,112.99,200.27,84.05,1775.8,15.64,8.05,32.2,0.2316,1,0
2025-03-24 02:30:00,179.92,144.91,30.77,114.44,199.49,83.73,1778.3,15.62,8.28,30.48,0.2347,1,0
2025-03-24 02:35:00,180.1,144.91,30.49,65.63,200.58,199.43,1774.3,15.63,8.21,79.28,0.2352,0,0
2025-03-24 02:40:00,179.82,144.96,30.48,66.03,202.33,200.52,1773.8,15.44,8.26,78.93,0.2334,0,0
2025-03-24 02:45:00,179.71,144.67,30.49,65.49,198.77,200.37,1776.2,15.58,8.21,79.18,0.2348,0,0
2025-03-24 02:50:00,179.87,145.3,30.51,65.2,199.69,199.95,1773.9,15.36,8.28,80.1,0.2315,0,0
2025-03-24 02:55:00,179.86,145.35,31.04,65.54,199.0,200.39,1779.1,15.55,8.25,79.82,0.2319,0,0
2025-03-24 03:00:00,179.51,145.52,30.71,64.32,201.1,201.62,1777.2,15.5,8.16,81.19,0.2284,0,0
2025-03-24 03:05:00,180.48,145.03,30.4,66.28,199.53,199.9,1774.5,15.82,8.07,78.76,0.2362,0,0
2025-03-24 03:10:00,179.82,144.63,30.2,65.34,200.78,200.35,1769.0,15.63,8.34,79.29,0.2352,0,0
2025-03-24 03:15:00,180.03,144.85,30.29,65.76,201.3,200.04,1777.0,15.81,7.99,79.09,0.235,0,0
2025-03-24 03:20:00,180.17,145.68,30.35,65.13,200.01,200.38,1771.7,15.84,8.18,80.55,0.2302,0,0
2025-03-24 03:25:00,179.79,145.16,30.71,65.04,199.47,200.04,1770.6,15.68,8.01,80.12,0.2323,0,0
2025-03-24 03:30:00,179.56,145.0,30.24,65.12,200.71,200.38,1777.9,15.56,8.23,79.89,0.2314,0,0
2025-03-24 03:35:00,179.98,145.4,30.3,65.22,200.37,201.55,1774.6,15.78,8.1,80.18,0.231,0,0
2025-03-24 03:40:00,180.13,145.21,30.42,64.91,198.72,199.96,1778.6,15.85,8.18,80.29,0.2333,0,0
2025-03-24 03:45:00,179.86,144.6,30.64,66.09,200.48,200.59,1774.2,15.55,7.87,78.51,0.2363,0,0
2025-03-24 03:50:00,180.21,144.92,30.27,65.8,200.55,200.05,1773.0,15.75,8.24,79.11,0.2354,0,0
2025-03-24 03:55:00,180.13,145.2,30.52,65.51,199.21,199.56,1774.2,15.82,7.96,79.69,0.2335,0,0
2025-03-24 04:00:00,180.16,145.34,30.3,64.8,199.83,200.82,1774.4,15.78,8.17,80.54,0.2323,0,0
2025-03-24 04:05:00,180.28,145.35,30.69,65.58,199.99,199.81,1778.9,15.7,8.33,79.77,0.2335,0,0
2025-03-24 04:10:00,179.49,145.66,30.64,64.31,201.49,201.33,1770.3,15.69,8.2,81.35,0.2273,0,0
2025-03-24 04:15:00,180.05,145.64,30.31,64.73,199.28,200.52,1771.0,15.83,8.23,80.91,0.2298,0,0
2025-03-24 04:20:00,180.13,145.36,29.95,64.75,200.97,199.47,1772.6,15.49,7.96,80.61,0.2315,0,0
2025-03-24 04:25:00,180.19,144.81,30.19,65.94,200.63,200.22,1775.5,15.94,8.02,78.86,0.2359,0,0
2025-03-24 04:30:00,180.17,145.4,30.12,64.53,200.06,199.83,1775.8,15.74,8.06,80.87,0.2318,0,0
2025-03-24 04:35:00,180.3,145.1,30.08,65.78,200.21,198.22,1774.9,15.51,8.14,79.32,0.2344,0,0
2025-03-24 04:40:00,180.0,145.18,29.97,64.59,199.19,200.35,1779.7,15.52,8.27,80.59,0.2321,0,0
2025-03-24 04:45:00,180.08,144.52,30.38,65.97,201.02,200.09,1772.5,15.62,7.95,78.55,0.2375,0,0
2025-03-24 04:50:00,180.26,145.34,30.05,64.08,199.32,200.31,1773.7,15.67,8.09,81.25,0.2325,0,0
2025-03-24 04:55:00,180.53,144.7,30.19,66.25,200.32,199.7,1776.6,15.79,7.95,78.44,0.2384,0,0
2025-03-24 05:00:00,179.98,144.97,30.67,65.44,199.93,199.51,1777.8,15.75,7.78,79.53,0.2345,0,0
2025-03-24 05:05:00,179.87,145.08,29.88,64.3,200.32,199.69,1772.0,15.55,8.28,80.78,0.2319,0,0
2025-03-24 05:10:00,179.9,145.07,30.03,64.78,199.5,199.8,1777.2,15.66,8.11,80.28,0.2324,0,0
2025-03-24 05:15:00,180.12,145.12,29.81,65.19,200.52,199.27,1771.2,15.69,8.06,79.93,0.2329,0,0
2025-03-24 05:20:00,180.02,144.91,29.88,65.03,199.02,199.78,1773.4,15.72,8.29,79.89,0.2339,0,0
2025-03-24 05:25:00,179.99,145.06,29.75,64.66,199.49,199.74,1774.6,15.35,8.01,80.4,0.2325,0,0
2025-03-24 05:30:00,179.78,145.07,30.02,64.43,199.24,200.67,1774.6,15.94,8.11,80.64,0.2318,0,0
2025-03-24 05:35:00,179.89,144.55,29.71,65.78,200.52,198.46,1778.0,15.56,8.18,78.77,0.2353,0,0
2025-03-24 05:40:00,179.84,145.26,29.85,64.09,200.32,199.86,1777.2,15.62,8.07,81.17,0.2305,0,0
2025-03-24 05:45:00,180.0,144.87,29.82,64.81,199.97,200.51,1780.9,15.47,7.98,80.06,0.2339,0,0
2025-03-24 05:50:00,179.69,145.19,29.84,64.47,201.4,199.95,1775.0,15.56,7.83,80.73,0.2302,0,0
2025-03-24 05:55:00,180.12,145.36,29.46,64.1,199.74,200.65,1779.2,15.69,7.82,81.25,0.2307,0,0
2025-03-24 06:00:00,179.91,145.36,29.54,64.27,201.5,199.13,1772.1,15.88,8.18,81.09,0.2298,0,0
2025-03-24 06:05:00,179.91,144.89,29.84,64.55,200.16,199.98,1777.9,15.59,7.85,80.33,0.2334,0,0
2025-03-24 06:10:00,179.72,144.94,29.79,64.55,200.37,199.33,1773.9,15.7,8.24,80.39,0.232,0,0
2025-03-24 06:15:00,180.19,145.24,29.8,64.99,200.27,199.02,1776.0,15.58,8.12,80.24,0.2324,0,0
2025-03-24 06:20:00,180.71,144.93,29.27,64.92,199.31,199.73,1770.8,15.59,7.87,80.01,0.2363,0,0
2025-03-24 06:25:00,180.13,145.36,29.54,64.22,199.79,200.9,1772.7,15.82,8.57,81.14,0.2309,0,0
2025-03-24 06:30:00,179.69,145.31,29.72,64.47,200.21,200.67,1774.4,15.78,7.99,80.84,0.2293,0,0
2025-03-24 06:35:00,180.2,144.97,29.56,64.56,199.51,200.54,1776.0,15.88,8.19,80.41,0.2339,0,0
2025-03-24 06:40:00,179.78,145.16,29.61,63.7,200.42,201.01,1772.8,15.54,8.17,81.46,0.2306,0,0
2025-03-24 06:45:00,180.15,145.49,29.11,64.31,200.83,199.37,1771.6,15.83,8.15,81.18,0.2295,0,0
2025-03-24 06:50:00,179.93,145.0,29.4,64.29,201.34,200.25,1771.4,15.64,8.06,80.71,0.232,0,0
2025-03-24 06:55:00,180.17,145.02,30.01,64.79,198.77,199.51,1777.7,15.63,8.1,80.23,0.2341,0,0
2025-03-24 07:00:00,179.96,144.95,29.26,64.47,201.05,198.74,1774.4,15.72,8.07,80.48,0.2323,0,0
2025-03-24 07:05:00,179.91,144.8,29.34,64.16,198.8,200.68,1776.2,16.0,8.14,80.64,0.2332,0,0
2025-03-24 07:10:00,179.74,145.43,29.31,63.48,199.88,200.56,1767.3,15.91,8.11,81.95,0.2281,0,0
2025-03-24 07:15:00,180.06,145.3,29.24,63.45,199.37,200.56,1774.1,15.66,7.85,81.85,0.2305,0,0
2025-03-24 07:20:00,179.97,145.23,29.45,64.32,200.67,199.75,1777.1,15.77,8.05,80.91,0.2308,0,0
2025-03-24 07:25:00,179.6,145.21,29.13,63.39,199.84,200.64,1777.2,15.52,8.04,81.82,0.2286,0,0
2025-03-24 07:30:00,180.07,144.68,29.85,66.0,199.91,197.82,1777.4,15.67,8.08,78.68,0.2356,0,0
2025-03-24 07:35:00,179.69,145.17,29.08,63.24,199.82,200.91,1774.6,15.53,8.09,81.93,0.2292,0,0
2025-03-24 07:40:00,179.52,144.89,29.13,63.9,200.37,199.49,1768.4,15.65,7.99,81.0,0.2302,0,0
2025-03-24 07:45:00,180.2,144.69,28.97,64.76,201.68,200.06,1778.0,15.58,8.23,79.93,0.2348,0,0
2025-03-24 07:50:00,180.33,145.07,28.94,64.67,200.12,200.22,1779.1,15.77,8.04,80.4,0.2329,0,0
2025-03-24 07:55:00,179.75,145.42,29.13,63.25,198.9,199.92,1774.1,15.88,8.27,82.17,0.2279,0,0
2025-03-24 08:00:00,179.93,144.69,29.02,64.16,198.66,199.69,1785.4,15.47,8.13,80.53,0.2335,0,0
2025-03-24 08:05:00,180.39,144.85,28.52,63.91,199.13,200.09,1770.9,15.74,8.1,80.95,0.234,0,0
2025-03-24 08:10:00,180.01,145.17,28.73,64.06,198.94,200.14,1774.0,15.57,8.08,81.12,0.2303,0,0
2025-03-24 08:15:00,179.51,144.97,29.13,63.29,199.26,201.01,1772.1,15.72,7.88,81.68,0.2297,0,0
2025-03-24 08:20:00,180.4,145.16,28.88,64.16,200.35,201.67,1775.0,15.67,8.25,81.0,0.2326,0,0
2025-03-24 08:25:00,180.0,144.6,28.63,63.55,199.99,200.74,1775.4,15.76,8.09,81.04,0.2339,0,0
2025-03-24 08:30:00,179.69,145.24,28.46,62.87,199.73,200.69,1766.7,15.67,7.99,82.37,0.2278,0,0
2025-03-24 08:35:00,179.9,145.27,29.03,63.52,200.04,199.77,1770.7,15.9,8.24,81.75,0.2296,0,0
2025-03-24 08:40:00,179.7,145.28,29.16,62.97,199.26,200.62,1774.2,15.66,8.36,82.3,0.2287,0,0
2025-03-24 08:45:00,179.8,145.18,28.4,62.79,200.87,200.35,1773.8,15.59,8.14,82.38,0.2287,0,0
2025-03-24 08:50:00,180.35,144.7,28.53,64.46,200.52,200.48,1772.2,15.76,8.08,80.23,0.2348,0,0
2025-03-24 08:55:00,180.17,144.59,28.78,64.25,199.77,200.2,1769.5,15.47,8.11,80.35,0.235,0,0
2025-03-24 09:00:00,179.91,144.72,28.76,64.14,199.22,200.1,1769.1,15.83,8.12,80.58,0.2328,0,0
2025-03-24 09:05:00,180.14,144.94,28.87,64.11,200.65,199.87,1773.2,15.84,7.98,80.83,0.2327,0,0
2025-03-24 09:10:00,179.74,145.09,28.41,63.37,201.3,198.88,1773.2,15.66,7.95,81.73,0.2289,0,0
2025-03-24 09:15:00,179.83,145.21,28.42,63.2,199.15,199.61,1768.3,15.51,8.06,82.0,0.2287,0,0
2025-03-24 09:20:00,179.44,145.11,28.45,62.73,199.81,200.02,1774.7,15.81,8.08,82.37,0.2274,0,0
2025-03-24 09:25:00,179.97,145.38,27.72,62.49,200.85,200.54,1773.2,15.84,8.41,82.89,0.2272,0,0
2025-03-24 09:30:00,179.78,145.36,28.45,62.87,198.78,199.68,1771.9,15.84,8.09,82.48,0.2275,0,0
2025-03-24 09:35:00,179.52,145.24,28.56,62.88,199.28,200.7,1776.5,15.88,8.09,82.36,0.2271,0,0
2025-03-24 09:40:00,180.12,145.44,28.17,62.81,200.52,200.47,1771.0,15.64,7.91,82.64,0.2282,0,0
2025-03-24 09:45:00,179.56,145.03,28.1,62.61,199.94,200.07,1772.3,15.78,8.19,82.43,0.228,0,0
2025-03-24 09:50:00,179.91,145.27,27.91,62.84,201.13,199.56,1769.9,15.51,7.95,82.43,0.2279,0,0
2025-03-24 09:55:00,179.55,144.96,28.36,62.82,201.16,200.8,1772.4,15.63,7.99,82.13,0.2288,0,0
2025-03-24 10:00:00,179.83,144.92,28.73,64.41,200.86,199.59,1771.9,16.01,8.02,80.51,0.2311,0,0
2025-03-24 10:05:00,180.4,145.41,27.86,62.88,198.69,200.4,1771.3,15.61,8.15,82.53,0.2294,0,0
2025-03-24 10:10:00,180.0,146.07,27.97,61.69,199.7,199.88,1774.2,15.92,8.19,84.39,0.2232,0,0
2025-03-24 10:15:00,180.16,144.75,28.63,64.16,200.83,200.37,1775.2,15.85,7.73,80.59,0.2336,0,0
2025-03-24 10:20:00,179.74,145.09,27.78,62.46,198.92,199.86,1772.3,15.71,8.13,82.62,0.228,0,0
2025-03-24 10:25:00,179.99,145.49,28.03,63.22,201.37,200.11,1777.9,15.87,8.19,82.27,0.227,0,0
2025-03-24 10:30:00,179.87,145.04,27.9,62.57,201.12,199.44,1776.9,16.04,8.18,82.47,0.2292,0,0
2025-03-24 10:35:00,180.07,144.89,28.16,63.43,199.33,199.57,1773.4,15.82,8.13,81.45,0.2316,0,0
2025-03-24 10:40:00,179.8,145.49,28.94,62.98,198.79,201.24,1774.3,15.79,8.01,82.51,0.2274,0,0
2025-03-24 10:45:00,180.11,145.43,28.12,63.25,200.81,200.63,1780.8,15.89,8.14,82.19,0.2281,0,0
2025-03-24 10:50:00,179.86,144.87,28.24,62.62,199.01,200.59,1774.9,15.77,8.26,82.25,0.2308,0,0
2025-03-24 10:55:00,179.95,144.78,28.1,63.57,200.11,201.81,1769.2,15.86,7.98,81.21,0.2316,0,0
2025-03-24 11:00:00,180.18,145.05,27.97,62.23,199.02,199.95,1773.5,15.57,8.1,82.82,0.2308,0,0
2025-03-24 11:05:00,180.17,145.08,28.08,63.02,200.21,199.81,1767.5,15.46,8.0,82.06,0.2307,0,0
2025-03-24 11:10:00,179.92,145.07,27.73,62.12,200.23,200.18,1769.6,15.69,7.97,82.95,0.229,0,0
2025-03-24 11:15:00,180.02,145.42,28.07,62.83,198.7,199.32,1775.8,15.64,8.15,82.59,0.2277,0,0
2025-03-24 11:20:00,180.08,145.38,28.22,63.15,201.08,200.41,1778.1,15.88,8.41,82.23,0.2286,0,0
2025-03-24 11:25:00,179.96,145.17,27.92,62.98,199.89,200.15,1770.2,15.92,8.18,82.19,0.2288,0,0
2025-03-24 11:30:00,179.93,144.98,28.16,63.19,199.6,200.75,1773.6,15.65,8.09,81.79,0.2303,0,0
2025-03-24 11:35:00,180.01,145.13,27.64,62.69,199.78,200.27,1772.5,15.76,8.16,82.43,0.2289,0,0
2025-03-24 11:40:00,180.31,144.53,28.26,64.17,199.67,199.63,1775.8,16.16,7.81,80.36,0.2353,0,0
2025-03-24 11:45:00,180.25,145.19,28.24,63.61,201.03,199.99,1773.7,15.65,7.87,81.58,0.2307,0,0
2025-03-24 11:50:00,180.4,145.3,27.48,62.85,199.32,197.84,1771.4,15.81,8.11,82.44,0.2296,0,0
2025-03-24 11:55:00,180.13,145.3,28.6,63.7,199.77,200.05,1775.5,15.82,7.95,81.6,0.2299,0,0
2025-03-24 12:00:00,180.38,145.29,27.9,62.43,196.83,199.99,1770.7,15.72,7.91,82.85,0.2302,0,0
2025-03-24 12:05:00,179.8,145.08,27.65,62.25,199.86,199.56,1775.5,15.7,8.0,82.83,0.2282,0,0
2025-03-24 12:10:00,180.34,145.37,27.58,61.92,198.31,200.59,1774.3,15.86,8.04,83.45,0.229,0,0
2025-03-24 12:15:00,179.91,145.0,27.48,62.6,199.87,199.91,1775.0,15.78,8.17,82.4,0.2291,0,0
2025-03-24 12:20:00,179.64,145.08,27.74,61.96,200.08,200.5,1770.7,16.0,8.22,83.12,0.2275,0,0
2025-03-24 12:25:00,179.81,145.11,27.62,62.73,200.5,200.06,1770.5,15.62,8.11,82.39,0.228,0,0
2025-03-24 12:30:00,180.29,145.21,28.4,63.62,200.74,199.6,1767.2,15.8,8.22,81.59,0.231,0,0
2025-03-24 12:35:00,180.3,145.29,27.23,61.89,199.02,199.94,1766.9,15.57,8.13,83.39,0.2287,0,0
2025-03-24 12:40:00,179.74,144.96,27.72,62.22,200.01,198.69,1778.1,15.76,8.34,82.74,0.2288,0,0
2025-03-24 12:45:00,179.88,145.46,27.64,62.05,200.89,199.81,1774.9,15.67,8.13,83.41,0.2261,0,0
2025-03-24 12:50:00,179.56,144.99,28.07,62.64,199.34,199.66,1771.3,16.12,8.09,82.35,0.2282,0,0
2025-03-24 12:55:00,179.88,144.86,27.94,63.04,199.61,198.43,1778.4,15.89,8.01,81.81,0.2305,0,0
2025-03-24 13:00:00,180.27,145.32,28.16,63.33,200.33,200.13,1773.3,15.63,8.26,81.99,0.2298,0,0
2025-03-24 13:05:00,179.69,145.02,28.05,62.47,200.34,200.81,1771.3,16.0,8.09,82.55,0.2286,0,0
2025-03-24 13:10:00,179.42,145.31,27.83,62.42,199.89,199.82,1771.8,15.96,8.2,82.9,0.225,0,0
2025-03-24 13:15:00,179.72,145.04,28.05,62.99,201.11,200.65,1774.4,16.0,8.11,82.05,0.2287,0,0
2025-03-24 13:20:00,179.7,145.55,27.57,61.61,200.04,201.0,1772.9,15.56,8.23,83.93,0.2245,0,0
2025-03-24 13:25:00,179.98,145.28,27.94,61.98,197.71,199.82,1770.1,15.72,8.13,83.3,0.2282,0,0
2025-03-24 13:30:00,180.24,145.7,27.62,62.18,200.1,199.54,1776.0,15.87,8.53,83.52,0.2263,0,0
2025-03-24 13:35:00,180.18,145.54,27.49,61.65,199.46,201.48,1770.5,15.95,8.35,83.89,0.2269,0,0
2025-03-24 13:40:00,179.2,144.98,27.92,61.88,199.92,201.02,1769.6,15.7,8.16,83.1,0.2262,0,0
2025-03-24 13:45:00,180.43,145.01,27.68,62.97,199.25,200.44,1772.0,15.7,8.34,82.04,0.2318,0,0
2025-03-24 13:50:00,179.88,144.85,27.42,62.73,200.68,200.72,1771.9,15.77,8.0,82.12,0.2297,0,0
2025-03-24 13:55:00,179.89,145.09,28.1,63.43,200.9,199.03,1774.9,16.13,7.8,81.66,0.2293,0,0
2025-03-24 14:00:00,179.77,145.5,27.75,62.26,200.96,199.53,1773.8,15.58,8.08,83.24,0.2254,0,0
2025-03-24 14:05:00,179.92,145.42,27.39,61.62,200.46,199.48,1770.2,15.88,8.17,83.8,0.2262,0,0
2025-03-24 14:10:00,179.89,145.66,27.71,62.39,200.47,198.55,1772.4,15.86,8.22,83.27,0.225,0,0
2025-03-24 14:15:00,180.03,145.25,27.87,63.03,200.75,199.56,1771.5,15.82,7.9,82.22,0.2285,0,0
2025-03-24 14:20:00,179.96,144.82,27.86,63.13,200.32,199.61,1775.4,15.69,8.18,81.69,0.2311,0,0
2025-03-24 14:25:00,180.4,145.5,27.71,62.52,199.54,199.59,1770.4,15.92,7.97,82.98,0.2286,0,0
2025-03-24 14:30:00,180.03,145.18,28.01,62.64,199.67,199.66,1772.0,15.72,8.14,82.54,0.2292,0,0
2025-03-24 14:35:00,179.73,145.45,27.48,61.66,199.44,200.36,1773.8,15.72,8.14,83.79,0.2251,0,0
2025-03-24 14:40:00,180.04,145.24,28.02,62.66,200.29,201.51,1772.9,15.81,7.9,82.58,0.2289,0,0
2025-03-24 14:45:00,179.6,145.21,27.97,61.76,199.7,200.55,1770.8,15.73,8.08,83.45,0.2268,0,0
2025-03-24 14:50:00,180.16,144.9,27.51,62.45,200.22,200.37,1771.9,15.52,7.79,82.46,0.231,0,0
2025-03-24 14:55:00,180.3,145.32,27.94,62.63,199.89,200.76,1769.6,15.83,8.07,82.69,0.2296,0,0
2025-03-24 15:00:00,179.95,145.52,27.92,62.44,199.11,199.44,1769.0,15.82,8.37,83.08,0.2265,0,0
2025-03-24 15:05:00,180.08,144.75,27.79,63.48,199.76,199.47,1766.7,16.02,8.13,81.27,0.232,0,0
2025-03-24 15:10:00,180.37,145.26,28.17,63.28,199.89,199.27,1773.3,15.94,8.16,81.99,0.2306,0,0
2025-03-24 15:15:00,179.43,145.47,28.17,62.41,200.36,198.86,1772.5,15.6,8.12,83.06,0.2245,0,0
2025-03-24 15:20:00,179.69,144.67,28.03,62.67,199.58,201.94,1772.5,15.83,8.09,82.0,0.2309,0,0
2025-03-24 15:25:00,180.12,145.09,28.1,63.68,200.54,198.62,1773.9,15.79,8.05,81.42,0.2304,0,0
2025-03-24 15:30:00,179.71,145.16,27.81,62.28,200.18,199.36,1766.9,15.64,7.8,82.88,0.2274,0,0
2025-03-24 15:35:00,180.1,145.68,28.36,62.55,199.68,199.49,1768.7,15.88,8.13,83.12,0.2269,0,0
2025-03-24 15:40:00,180.02,145.16,28.14,63.2,199.86,198.73,1772.2,15.52,8.29,81.96,0.2295,0,0
2025-03-24 15:45:00,179.57,145.47,27.77,61.77,199.77,198.42,1775.4,16.04,7.74,83.7,0.2247,0,0
2025-03-24 15:50:00,180.34,145.09,27.87,62.97,199.29,199.88,1769.0,15.92,8.47,82.12,0.2312,0,0
2025-03-24 15:55:00,180.36,145.35,27.78,63.2,200.31,197.31,1771.9,15.85,8.07,82.16,0.2294,0,0
2025-03-24 16:00:00,180.23,145.4,27.74,62.95,200.17,200.13,1771.3,15.97,8.31,82.45,0.2284,0,0
2025-03-24 16:05:00,179.81,145.44,28.1,62.3,200.79,200.58,1776.3,15.77,8.11,83.14,0.2265,0,0
2025-03-24 16:10:00,179.9,145.64,27.53,61.47,199.41,199.16,1771.1,15.8,8.16,84.17,0.2248,0,0
2025-03-24 16:15:00,179.8,145.59,28.1,62.47,200.89,199.48,1774.7,15.78,8.44,83.12,0.2255,0,0
2025-03-24 16:20:00,180.03,145.33,28.47,63.12,199.75,201.3,1769.3,15.86,8.15,82.21,0.2289,0,0
2025-03-24 16:25:00,179.93,145.03,28.46,63.47,199.78,199.87,1769.6,15.76,8.33,81.56,0.2304,0,0
2025-03-24 16:30:00,179.84,145.48,28.05,62.34,201.56,200.85,1773.4,15.63,7.94,83.13,0.2264,0,0
2025-03-24 16:35:00,180.07,145.46,28.16,63.2,199.69,199.24,1770.1,16.01,8.28,82.27,0.2278,0,0
2025-03-24 16:40:00,180.1,145.75,28.25,62.51,200.47,200.36,1769.4,15.65,7.85,83.24,0.2262,0,0
2025-03-24 16:45:00,180.15,144.85,27.91,62.63,199.7,200.26,1770.1,15.96,8.35,82.22,0.2319,0,0
2025-03-24 16:50:00,180.08,145.35,28.32,63.62,200.36,198.06,1769.3,16.07,8.3,81.73,0.2288,0,0
2025-03-24 16:55:00,180.11,145.17,28.68,63.58,198.49,199.88,1770.9,15.75,7.89,81.59,0.2308,0,0
2025-03-24 17:00:00,180.52,144.68,28.35,64.16,200.55,199.38,1775.3,15.65,8.09,80.52,0.2355,0,0
2025-03-24 17:05:00,179.59,144.94,28.56,62.78,199.26,200.0,1771.8,16.03,8.14,82.16,0.2294,0,0
2025-03-24 17:10:00,179.99,145.33,28.52,63.41,203.21,200.55,1767.7,15.49,7.55,81.92,0.2288,0,0
2025-03-24 17:15:00,180.02,144.9,28.53,64.44,200.88,199.09,1772.0,15.76,8.19,80.47,0.2318,0,0
2025-03-24 17:20:00,180.23,144.99,28.09,63.78,200.8,200.71,1767.7,15.79,7.99,81.21,0.2317,0,0
2025-03-24 17:25:00,180.06,145.27,28.17,63.05,200.99,200.52,1774.0,16.04,7.97,82.21,0.2291,0,0
2025-03-24 17:30:00,179.95,145.42,28.7,62.81,198.43,200.11,1771.4,15.99,7.99,82.61,0.2283,0,0
2025-03-24 17:35:00,180.37,145.52,28.56,63.51,199.94,199.96,1769.6,15.55,8.03,82.01,0.2295,0,0
2025-03-24 17:40:00,180.06,145.39,28.6,63.59,199.71,198.62,1775.0,16.1,8.18,81.8,0.2289,0,0
2025-03-24 17:45:00,180.25,144.92,28.98,64.2,199.35,199.59,1767.2,15.79,8.04,80.72,0.2336,0,0
2025-03-24 17:50:00,180.01,145.25,28.36,63.06,198.06,198.59,1776.4,15.87,7.95,82.19,0.2292,0,0
2025-03-24 17:55:00,180.06,144.88,28.93,63.68,199.64,200.37,1768.6,16.01,8.35,81.2,0.2327,0,0
2025-03-24 18:00:00,180.09,145.54,29.03,63.41,200.08,200.06,1773.6,15.91,8.26,82.12,0.2287,0,0
2025-03-24 18:05:00,180.79,145.18,28.58,64.14,200.78,200.23,1766.2,15.62,8.23,81.04,0.234,0,0
2025-03-24 18:10:00,179.74,144.93,28.77,63.38,199.05,199.96,1771.1,15.72,7.96,81.55,0.2306,0,0
2025-03-24 18:15:00,180.05,145.13,28.87,64.03,200.04,199.91,1769.6,15.98,8.16,81.1,0.231,0,0
2025-03-24 18:20:00,179.68,144.92,28.73,63.49,198.89,199.09,1773.7,15.56,8.09,81.43,0.2303,0,0
2025-03-24 18:25:00,180.09,145.15,28.68,63.52,199.85,200.58,1771.4,15.97,7.98,81.63,0.2308,0,0
2025-03-24 18:30:00,179.81,145.49,28.42,62.75,198.31,198.87,1772.4,15.91,7.88,82.74,0.2267,0,0
2025-03-24 18:35:00,180.16,145.23,28.91,63.9,200.93,200.53,1769.2,15.67,8.18,81.33,0.2309,0,0
2025-03-24 18:40:00,180.02,145.21,28.97,63.64,200.52,199.87,1772.0,15.76,8.18,81.56,0.2305,0,0
2025-03-24 18:45:00,180.0,145.08,29.41,64.3,199.67,199.16,1770.7,15.81,8.44,80.78,0.2319,0,0
2025-03-24 18:50:00,179.48,145.35,29.34,63.32,200.1,199.45,1768.4,15.72,8.16,82.03,0.2273,0,0
2025-03-24 18:55:00,180.07,145.32,28.96,63.82,199.04,199.44,1776.6,16.05,7.97,81.5,0.23,0,0
2025-03-24 19:00:00,180.47,145.35,29.44,64.95,200.1,199.28,1769.1,15.7,8.09,80.4,0.2325,0,0
2025-03-24 19:05:00,180.26,145.05,29.28,64.29,199.36,200.48,1772.6,15.65,7.89,80.76,0.2332,0,0
2025-03-24 19:10:00,179.68,145.0,28.96,63.39,200.19,200.84,1767.6,15.9,8.04,81.6,0.2301,0,0
2025-03-24 19:15:00,180.0,145.54,29.34,63.82,198.88,199.69,1767.5,15.89,8.06,81.72,0.2287,0,0
2025-03-24 19:20:00,179.72,145.49,29.57,64.45,201.14,199.06,1778.0,15.73,8.03,81.03,0.228,0,0
2025-03-24 19:25:00,179.67,145.21,29.24,63.87,202.27,199.41,1767.5,16.09,8.18,81.34,0.2291,0,0
2025-03-24 19:30:00,179.67,145.26,29.26,63.42,198.83,200.53,1770.5,15.79,8.15,81.84,0.2288,0,0
2025-03-24 19:35:00,179.95,145.1,29.35,64.0,199.94,199.64,1772.0,15.92,8.0,81.1,0.2314,0,0
2025-03-24 19:40:00,179.74,145.04,29.11,63.74,199.46,200.02,1768.1,15.85,8.06,81.3,0.2303,0,0
2025-03-24 19:45:00,180.27,145.68,29.67,64.28,199.68,199.24,1774.9,15.74,8.15,81.39,0.2297,0,0
2025-03-24 19:50:00,180.15,145.38,29.62,64.17,199.49,200.36,1766.6,15.8,8.15,81.21,0.231,0,0
2025-03-24 19:55:00,180.07,145.07,29.76,64.54,199.88,200.36,1773.9,15.67,8.03,80.53,0.2328,0,0
2025-03-24 20:00:00,180.11,145.4,29.92,64.6,199.97,200.23,1766.8,15.51,8.45,80.8,0.2311,0,0
2025-03-24 20:05:00,179.88,145.16,29.46,63.78,199.37,201.94,1770.5,15.89,8.48,81.38,0.2308,0,0
2025-03-24 20:10:00,179.95,145.3,29.57,64.51,201.36,200.38,1766.8,15.71,8.0,80.79,0.2304,0,0
2025-03-24 20:15:00,179.81,145.5,29.34,63.37,200.08,200.78,1768.9,15.99,8.2,82.13,0.228,0,0
2025-03-24 20:20:00,180.34,145.21,29.55,64.9,200.9,200.3,1770.1,15.6,8.06,80.31,0.233,0,0
2025-03-24 20:25:00,180.15,145.03,29.44,64.69,200.33,201.18,1771.2,15.96,8.1,80.34,0.233,0,0
2025-03-24 20:30:00,179.97,145.25,29.92,64.39,199.75,199.2,1767.4,15.83,8.1,80.86,0.2314,0,0
2025-03-24 20:35:00,180.1,145.25,29.7,64.36,199.2,199.92,1768.0,15.82,8.08,80.89,0.2317,0,0
2025-03-24 20:40:00,180.17,145.11,29.89,64.99,199.45,200.4,1763.4,15.6,8.31,80.12,0.2333,0,0
2025-03-24 20:45:00,179.98,145.18,29.76,64.81,199.09,201.46,1772.8,15.99,8.16,80.37,0.2317,0,0
2025-03-24 20:50:00,180.33,145.34,29.83,64.76,200.07,200.87,1776.4,15.76,8.38,80.58,0.2325,0,0
2025-03-24 20:55:00,180.07,145.18,29.79,64.31,199.41,200.94,1768.6,15.58,8.03,80.87,0.2322,0,0
2025-03-24 21:00:00,180.06,145.06,29.95,64.56,200.34,200.49,1772.8,15.95,7.78,80.5,0.2332,0,0
2025-03-24 21:05:00,180.03,145.26,29.89,64.81,199.74,199.43,1770.9,16.04,7.98,80.45,0.2316,0,0
2025-03-24 21:10:00,180.15,145.6,30.51,65.01,199.58,199.33,1770.1,16.01,8.3,80.58,0.2309,0,0
2025-03-24 21:15:00,179.93,145.12,29.91,65.11,200.44,200.21,1774.3,15.83,8.27,80.01,0.232,0,0
2025-03-24 21:20:00,179.81,145.29,29.95,64.71,200.02,200.68,1775.4,15.95,8.06,80.57,0.2304,0,0
2025-03-24 21:25:00,179.84,145.36,30.22,64.55,200.89,199.82,1763.8,16.04,8.02,80.8,0.2305,0,0
2025-03-24 21:30:00,179.93,145.33,30.2,65.5,201.24,199.18,1771.1,15.61,8.02,79.82,0.2311,0,0
2025-03-24 21:35:00,179.62,144.87,29.94,64.88,199.97,199.95,1768.3,16.06,7.98,79.99,0.2322,0,0
2025-03-24 21:40:00,179.91,145.33,30.52,65.49,200.41,200.75,1767.5,15.88,7.92,79.83,0.2315,0,0
2025-03-24 21:45:00,179.98,145.55,30.35,64.91,201.09,200.17,1773.0,15.99,7.85,80.64,0.2301,0,0
2025-03-24 21:50:00,179.73,145.19,29.91,64.32,199.28,200.47,1771.7,15.82,8.13,80.87,0.2305,0,0
2025-03-24 21:55:00,179.67,145.9,30.06,63.99,201.27,201.68,1767.2,15.89,8.18,81.92,0.2257,0,0
2025-03-24 22:00:00,179.86,145.26,30.12,64.57,200.26,202.16,1766.3,15.89,8.26,80.69,0.2311,0,0
2025-03-24 22:05:00,179.98,145.57,29.89,64.63,198.9,200.19,1773.4,15.98,8.4,80.95,0.2293,0,0
2025-03-24 22:10:00,180.43,145.61,30.57,65.69,199.57,200.36,1769.0,16.23,8.03,79.92,0.2323,0,0
2025-03-24 22:15:00,179.68,145.35,30.03,64.91,200.25,199.3,1772.8,16.05,8.22,80.44,0.2294,0,0
2025-03-24 22:20:00,180.27,145.3,30.43,65.98,201.18,199.23,1771.1,16.06,8.14,79.33,0.2333,0,0
2025-03-24 22:25:00,179.78,145.23,30.46,65.22,200.5,199.63,1764.3,15.89,8.22,80.01,0.2314,0,0
2025-03-24 22:30:00,180.16,145.63,30.41,64.87,200.42,201.1,1768.0,15.82,8.41,80.77,0.2306,0,0
2025-03-24 22:35:00,180.3,145.27,30.4,65.13,201.47,201.56,1765.1,16.14,8.17,80.14,0.2337,0,0
2025-03-24 22:40:00,179.66,145.26,30.28,64.66,200.7,199.26,1769.5,16.13,8.31,80.6,0.2302,0,0
2025-03-24 22:45:00,180.04,145.21,30.21,65.0,200.34,200.79,1772.8,15.66,7.91,80.21,0.2324,0,0
2025-03-24 22:50:00,179.9,144.97,30.65,65.51,200.99,199.66,1762.0,15.71,8.12,79.46,0.234,0,0
2025-03-24 22:55:00,180.02,145.19,30.2,65.14,199.34,199.52,1766.8,15.93,8.0,80.05,0.2325,0,0
2025-03-24 23:00:00,180.22,144.89,30.35,65.37,200.88,200.92,1768.7,15.79,8.07,79.53,0.2357,0,0
2025-03-24 23:05:00,179.88,145.87,30.43,64.63,199.69,200.09,1769.0,15.84,8.19,81.24,0.2276,0,0
2025-03-24 23:10:00,180.16,145.37,30.78,65.94,201.69,199.46,1771.8,16.0,7.87,79.43,0.2329,0,0
2025-03-24 23:15:00,180.35,145.96,30.57,64.46,197.76,198.63,1772.4,15.93,7.82,81.51,0.2296,0,0
2025-03-24 23:20:00,180.4,144.97,30.32,65.43,199.64,199.72,1772.3,15.8,7.95,79.53,0.2361,0,0
2025-03-24 23:25:00,179.9,145.29,30.84,65.37,200.12,200.88,1770.3,15.92,8.11,79.92,0.2322,0,0
2025-03-24 23:30:00,179.58,144.98,30.48,64.39,198.45,199.69,1772.6,16.01,8.08,80.6,0.232,0,0
2025-03-24 23:35:00,180.28,145.31,30.95,65.7,201.12,200.76,1767.1,15.84,8.01,79.62,0.2341,0,0
2025-03-24 23:40:00,180.03,145.27,30.24,65.11,201.62,200.08,1772.5,15.7,8.11,80.15,0.232,0,0
2025-03-24 23:45:00,180.26,145.37,30.21,64.96,200.57,202.09,1767.5,16.09,8.09,80.41,0.2325,0,0
2025-03-24 23:50:00,179.88,145.55,30.49,64.41,199.7,199.94,1769.6,15.94,8.06,81.14,0.2299,0,0
2025-03-24 23:55:00,180.09,145.01,31.2,66.05,198.91,200.64,1766.0,15.86,8.1,78.96,0.2356,0,0
2025-03-25 00:00:00,180.33,145.0,30.5,65.41,199.67,199.0,1769.9,15.77,8.29,79.59,0.2358,0,0
2025-03-25 00:05:00,179.8,145.48,30.69,64.99,202.13,201.89,1769.4,15.86,7.84,80.48,0.2302,0,0
2025-03-25 00:10:00,179.95,145.07,30.46,65.73,200.37,200.42,1769.0,15.95,8.23,79.34,0.2333,0,0
2025-03-25 00:15:00,179.82,145.52,30.55,64.64,198.92,199.48,1769.5,15.91,8.18,80.88,0.2297,0,0
2025-03-25 00:20:00,180.09,145.26,30.14,64.93,199.27,200.76,1770.0,15.83,8.13,80.33,0.2323,0,0
2025-03-25 00:25:00,180.29,145.11,31.08,65.77,199.34,199.67,1765.4,15.93,8.1,79.34,0.2358,0,0
2025-03-25 00:30:00,180.25,145.7,30.68,64.87,199.12,200.37,1767.7,15.8,8.27,80.83,0.231,0,0
2025-03-25 00:35:00,180.06,145.15,30.56,65.26,200.1,200.53,1769.9,15.91,8.2,79.89,0.2335,0,0
2025-03-25 00:40:00,180.34,144.97,31.03,66.39,200.44,200.33,1769.5,15.96,8.03,78.58,0.2369,0,0
2025-03-25 00:45:00,180.24,144.78,30.56,66.25,199.94,199.13,1776.8,16.14,7.85,78.52,0.2369,0,0
2025-03-25 00:50:00,179.86,145.38,30.95,65.25,200.5,202.21,1771.1,15.62,8.21,80.13,0.2316,0,0
2025-03-25 00:55:00,180.19,144.83,30.84,66.8,200.19,198.7,1773.0,15.73,8.31,78.02,0.2368,0,0
2025-03-25 01:00:00,180.09,145.31,30.32,64.96,199.88,200.04,1766.2,15.81,8.18,80.35,0.2322,0,0
2025-03-25 01:05:00,180.14,145.25,30.69,65.4,200.39,199.43,1764.2,16.2,7.97,79.85,0.2335,0,0
2025-03-25 01:10:00,179.9,145.14,30.43,65.0,200.0,200.37,1764.7,15.99,8.11,80.14,0.2325,0,0
2025-03-25 01:15:00,179.86,145.02,30.92,65.59,198.97,199.89,1765.2,15.87,8.05,79.42,0.2339,0,0
2025-03-25 01:20:00,180.12,145.17,30.51,65.8,201.21,199.63,1762.5,15.93,7.96,79.37,0.2336,0,0
2025-03-25 01:25:00,179.48,145.04,30.96,65.06,199.93,199.68,1770.3,15.61,7.97,79.98,0.2319,0,0
2025-03-25 01:30:00,179.75,145.16,31.02,65.57,199.85,199.82,1769.7,15.78,8.04,79.59,0.2326,0,0
2025-03-25 01:35:00,180.33,145.24,30.75,65.47,197.46,199.31,1770.3,15.83,8.19,79.77,0.2346,0,0
2025-03-25 01:40:00,180.14,145.53,30.4,65.23,200.23,200.0,1766.1,15.99,8.37,80.29,0.2312,0,0
2025-03-25 01:45:00,179.78,145.28,31.14,65.83,199.76,199.42,1769.5,15.95,8.07,79.44,0.2321,0,0
2025-03-25 01:50:00,179.9,145.5,31.14,65.61,200.23,201.62,1762.2,15.6,8.2,79.89,0.2312,0,0
2025-03-25 01:55:00,179.57,145.39,31.03,65.89,201.07,199.03,1764.2,16.15,8.17,79.5,0.2301,0,0
2025-03-25 02:00:00,180.07,145.38,30.75,65.14,200.09,200.24,1770.3,15.72,8.05,80.23,0.2323,0,0
2025-03-25 02:05:00,179.9,145.48,30.92,65.29,200.4,200.2,1767.4,15.8,8.04,80.2,0.231,0,0
2025-03-25 02:10:00,179.7,145.4,31.2,65.48,199.57,200.2,1766.8,15.97,7.98,79.92,0.231,0,0
2025-03-25 02:15:00,179.96,145.65,30.71,64.91,199.73,198.71,1770.8,15.73,8.19,80.74,0.2299,0,0
2025-03-25 02:20:00,180.18,145.26,30.08,64.93,198.89,198.12,1766.5,15.97,8.23,80.33,0.2327,0,0
2025-03-25 02:25:00,179.99,145.07,31.07,65.62,198.7,200.5,1772.7,16.05,8.15,79.45,0.2345,0,0
2025-03-25 02:30:00,179.88,145.31,30.82,64.69,198.18,200.59,1768.2,15.94,7.98,80.63,0.2319,0,0
2025-03-25 02:35:00,179.91,145.18,30.75,65.36,199.86,199.65,1770.3,15.94,8.2,79.83,0.2328,0,0
2025-03-25 02:40:00,180.08,145.21,30.57,65.72,200.24,200.66,1769.9,16.27,8.11,79.49,0.2333,0,0
2025-03-25 02:45:00,180.08,145.32,30.63,65.85,200.05,199.18,1771.3,15.91,8.07,79.47,0.2325,0,0
2025-03-25 02:50:00,180.0,145.42,30.83,65.08,198.81,200.91,1769.6,15.75,7.95,80.34,0.2318,0,0
2025-03-25 02:55:00,180.11,145.49,30.48,65.35,199.61,199.36,1768.1,15.95,7.85,80.14,0.2313,0,0
2025-03-25 03:00:00,179.83,145.27,30.52,65.89,202.21,199.73,1771.3,16.03,8.28,79.38,0.2314,0,0
2025-03-25 03:05:00,180.18,145.11,30.73,66.31,200.94,199.21,1770.9,16.02,8.2,78.8,0.2346,0,0
2025-03-25 03:10:00,180.24,145.17,30.46,65.08,199.53,201.31,1764.9,16.12,8.21,80.1,0.2341,0,0
2025-03-25 03:15:00,179.75,145.44,30.64,65.03,199.93,199.57,1767.7,15.8,7.91,80.41,0.2301,0,0
2025-03-25 03:20:00,179.5,145.73,31.03,65.44,200.88,199.45,1768.7,15.86,8.14,80.29,0.2275,0,0
2025-03-25 03:25:00,180.21,145.49,30.63,65.38,199.05,199.93,1771.7,15.94,8.22,80.11,0.2321,0,0
2025-03-25 03:30:00,179.79,145.24,30.74,65.58,199.12,200.6,1768.7,15.65,8.0,79.66,0.2318,0,0
2025-03-25 03:35:00,179.81,145.17,31.03,65.66,201.43,199.42,1768.0,16.12,8.12,79.5,0.2328,0,0
2025-03-25 03:40:00,180.09,145.84,30.33,64.17,200.96,200.66,1767.6,15.95,8.08,81.67,0.2287,0,0
2025-03-25 03:45:00,179.69,145.36,30.61,65.36,199.95,199.73,1767.9,15.86,8.08,80.0,0.2303,0,0
2025-03-25 03:50:00,180.33,145.58,30.9,65.69,198.93,199.37,1770.5,15.94,7.89,79.9,0.2325,0,0
2025-03-25 03:55:00,179.71,145.37,30.87,65.53,200.29,201.19,1767.7,15.84,7.88,79.84,0.2307,0,0
2025-03-25 04:00:00,179.59,145.4,30.03,64.11,200.02,199.16,1764.3,15.76,8.07,81.29,0.2286,0,0
2025-03-25 04:05:00,180.03,145.53,30.19,64.85,200.46,200.54,1769.2,15.9,8.07,80.69,0.2302,0,0
2025-03-25 04:10:00,180.05,144.97,30.3,65.72,200.42,198.46,1769.9,16.24,8.16,79.25,0.2342,0,0
2025-03-25 04:15:00,179.55,144.81,30.27,65.05,201.77,200.7,1763.9,15.82,8.21,79.76,0.2327,0,0
2025-03-25 04:20:00,179.93,144.91,30.44,64.89,199.13,200.46,1762.7,15.9,8.08,80.02,0.2343,0,0
2025-03-25 04:25:00,180.24,145.22,30.63,65.28,199.34,201.43,1762.5,16.1,8.03,79.94,0.2341,0,0
2025-03-25 04:30:00,180.13,145.42,29.97,64.61,199.41,200.21,1767.1,16.0,8.28,80.81,0.2311,0,0
2025-03-25 04:35:00,179.95,145.7,30.54,64.63,199.63,202.59,1765.6,15.94,8.01,81.06,0.2293,0,0
2025-03-25 04:40:00,179.71,145.54,29.93,63.91,200.34,201.34,1766.7,15.99,7.86,81.63,0.2281,0,0
2025-03-25 04:45:00,179.97,145.25,30.34,65.46,200.61,200.33,1765.5,15.83,8.06,79.79,0.232,0,0
2025-03-25 04:50:00,180.38,145.27,30.61,65.6,200.39,201.93,1766.9,16.02,8.19,79.68,0.2344,0,0
2025-03-25 04:55:00,179.85,145.45,30.3,64.83,199.04,198.77,1764.6,15.81,7.95,80.63,0.23,0,0
2025-03-25 05:00:00,179.72,145.4,30.0,64.58,198.83,199.93,1766.2,15.87,8.07,80.82,0.2293,0,0
2025-03-25 05:05:00,180.05,145.18,30.26,64.89,199.06,200.48,1764.8,15.83,8.09,80.29,0.2328,0,0
2025-03-25 05:10:00,179.65,145.05,29.63,64.39,200.59,198.98,1764.3,15.65,8.09,80.67,0.2306,0,0
2025-03-25 05:15:00,180.1,145.65,29.76,63.71,200.39,201.8,1766.0,15.93,8.26,81.93,0.2292,0,0
2025-03-25 05:20:00,180.03,145.6,30.03,64.56,200.76,201.31,1760.3,15.99,7.85,81.04,0.2295,0,0
2025-03-25 05:25:00,180.23,145.6,29.99,64.38,199.0,200.62,1765.5,16.04,8.16,81.22,0.2305,0,0
2025-03-25 05:30:00,179.95,145.84,29.97,64.38,200.16,199.02,1766.5,16.06,7.83,81.46,0.2274,0,0
2025-03-25 05:35:00,179.95,145.02,29.71,64.66,200.17,199.22,1766.9,15.69,8.09,80.36,0.2325,0,0
2025-03-25 05:40:00,179.96,145.11,29.88,64.04,198.51,200.83,1760.8,16.11,8.14,81.07,0.2322,0,0
2025-03-25 05:45:00,180.68,145.65,29.96,64.58,199.89,200.71,1766.5,15.71,8.18,81.07,0.2324,0,0
2025-03-25 05:50:00,179.83,145.09,29.92,65.08,199.21,199.34,1764.3,15.76,7.99,80.02,0.2317,0,0
2025-03-25 05:55:00,179.81,145.28,29.99,64.35,199.15,199.67,1770.9,16.12,8.37,80.93,0.2305,0,0
2025-03-25 06:00:00,179.67,145.82,29.78,63.38,199.46,199.76,1765.2,15.87,8.3,82.43,0.2259,0,0
2025-03-25 06:05:00,180.43,145.26,29.72,65.12,201.42,199.15,1764.0,15.91,8.14,80.14,0.2334,0,0
2025-03-25 06:10:00,179.73,145.67,29.67,63.83,199.99,199.65,1771.6,16.08,7.94,81.84,0.227,0,0
2025-03-25 06:15:00,180.04,145.68,29.93,64.48,199.56,199.48,1760.2,15.64,7.83,81.2,0.2289,0,0
2025-03-25 06:20:00,179.93,145.17,29.8,64.38,200.61,200.17,1766.6,15.93,7.97,80.79,0.2315,0,0
2025-03-25 06:25:00,180.19,145.15,29.43,63.8,198.56,201.78,1764.3,15.72,8.14,81.35,0.2324,0,0
2025-03-25 06:30:00,180.23,145.57,30.03,64.65,200.06,199.82,1765.5,15.91,8.13,80.91,0.2308,0,0
2025-03-25 06:35:00,179.62,145.42,30.09,64.13,200.83,201.06,1764.9,16.1,7.96,81.28,0.2287,0,0
2025-03-25 06:40:00,180.46,145.67,29.5,64.21,198.04,199.72,1767.6,16.04,8.02,81.46,0.2305,0,0
2025-03-25 06:45:00,180.27,145.62,29.03,63.58,200.45,201.46,1766.5,15.89,7.88,82.05,0.2291,0,0
2025-03-25 06:50:00,180.18,144.92,29.21,63.93,198.91,199.92,1766.6,16.2,8.04,80.99,0.2335,0,0
2025-03-25 06:55:00,180.2,145.2,29.41,64.02,200.79,201.0,1769.6,16.17,7.95,81.18,0.2321,0,0
2025-03-25 07:00:00,180.16,144.86,29.47,64.69,199.25,200.28,1768.6,15.96,8.35,80.17,0.2342,0,0
2025-03-25 07:05:00,179.81,144.91,29.16,63.99,199.92,199.49,1758.9,16.03,7.93,80.93,0.2316,0,0
2025-03-25 07:10:00,180.13,145.18,29.23,64.48,200.13,199.03,1767.2,15.88,8.08,80.7,0.2316,0,0
2025-03-25 07:15:00,180.43,145.5,29.18,64.34,200.6,199.67,1766.1,16.09,8.22,81.16,0.2309,0,0
2025-03-25 07:20:00,179.71,145.62,29.43,63.49,199.81,199.34,1764.7,16.01,7.72,82.13,0.2268,0,0
2025-03-25 07:25:00,179.91,145.44,29.36,63.77,200.69,200.25,1766.9,15.86,7.99,81.68,0.2289,0,0
2025-03-25 07:30:00,180.0,145.32,29.5,64.15,201.18,200.07,1762.3,15.77,7.84,81.17,0.2304,0,0
2025-03-25 07:35:00,180.25,145.76,29.12,63.53,201.03,200.68,1767.7,16.05,7.8,82.23,0.2282,0,0
2025-03-25 07:40:00,180.17,145.84,29.58,64.11,200.3,199.66,1768.7,16.38,8.07,81.73,0.2279,0,0
2025-03-25 07:45:00,179.46,145.08,29.1,63.17,199.57,200.97,1769.7,16.19,8.25,81.91,0.2286,0,0
2025-03-25 07:50:00,179.97,145.21,29.16,63.81,201.46,200.45,1768.9,16.15,8.01,81.4,0.2305,0,0
2025-03-25 07:55:00,179.7,145.43,29.36,63.16,200.39,200.84,1766.1,15.77,7.87,82.27,0.228,0,0
2025-03-25 08:00:00,179.48,145.29,28.8,62.99,200.2,200.64,1770.3,16.01,8.32,82.3,0.2269,0,0
2025-03-25 08:05:00,179.69,145.55,28.64,63.17,200.36,200.3,1767.4,15.82,8.0,82.39,0.226,0,0
2025-03-25 08:10:00,180.11,145.23,28.58,63.53,199.15,198.93,1767.8,15.97,8.24,81.7,0.2302,0,0
2025-03-25 08:15:00,179.86,145.28,28.94,63.84,200.05,200.35,1763.5,15.81,8.12,81.43,0.2291,0,0
2025-03-25 08:20:00,180.3,145.32,29.05,64.03,199.81,199.61,1766.4,15.86,7.99,81.3,0.2312,0,0
2025-03-25 08:25:00,179.98,145.24,28.99,63.86,199.46,198.09,1769.6,16.09,8.06,81.39,0.2301,0,0
2025-03-25 08:30:00,180.3,145.8,28.8,63.64,199.93,199.48,1762.1,16.19,8.18,82.16,0.2277,0,0
2025-03-25 08:35:00,180.29,144.83,28.59,63.92,200.13,200.48,1767.3,16.1,8.42,80.91,0.2337,0,0
2025-03-25 08:40:00,180.32,145.23,29.04,64.28,200.29,199.87,1771.3,15.72,8.07,80.95,0.2319,0,0
2025-03-25 08:45:00,179.66,145.58,28.95,63.54,200.14,198.58,1764.7,16.15,8.02,82.04,0.2261,0,0
2025-03-25 08:50:00,179.92,145.79,28.99,62.63,199.67,201.35,1765.3,15.94,7.89,83.17,0.2261,0,0
2025-03-25 08:55:00,180.05,145.4,28.25,63.56,200.15,198.91,1765.9,15.89,8.05,81.84,0.2283,0,0
2025-03-25 09:00:00,179.95,145.03,28.52,63.78,199.64,200.11,1760.5,16.02,7.86,81.25,0.2306,0,0
2025-03-25 09:05:00,180.09,145.86,28.75,62.74,201.29,202.71,1765.9,16.3,8.21,83.12,0.2261,0,0
2025-03-25 09:10:00,179.85,145.1,28.71,63.66,200.25,200.42,1769.4,15.99,8.02,81.45,0.2299,0,0
2025-03-25 09:15:00,179.43,145.03,28.66,63.26,199.17,198.85,1760.0,16.06,8.27,81.77,0.2282,0,0
2025-03-25 09:20:00,180.25,145.3,28.53,63.51,200.41,198.68,1767.5,16.12,8.25,81.79,0.2303,0,0
2025-03-25 09:25:00,179.93,145.44,28.78,63.08,199.85,200.45,1765.9,16.0,8.26,82.37,0.2281,0,0
2025-03-25 09:30:00,179.75,145.64,28.41,62.69,199.61,199.02,1773.2,15.83,8.56,82.95,0.2254,0,0
2025-03-25 09:35:00,179.52,145.25,28.52,62.89,200.24,199.94,1763.5,15.9,7.99,82.35,0.227,0,0
2025-03-25 09:40:00,179.97,145.27,28.39,63.45,200.74,198.88,1763.1,16.06,8.1,81.82,0.229,0,0
2025-03-25 09:45:00,180.32,145.61,28.68,63.42,201.24,200.57,1765.6,15.75,8.19,82.19,0.2289,0,0
2025-03-25 09:50:00,180.21,145.42,28.39,62.67,198.7,201.83,1768.7,16.17,7.93,82.75,0.2292,0,0
2025-03-25 09:55:00,179.98,145.73,28.35,62.93,200.13,199.86,1760.2,15.96,8.12,82.8,0.2259,0,0
2025-03-25 10:00:00,179.93,145.38,28.1,62.59,198.79,198.37,1772.3,15.89,7.83,82.8,0.2275,0,0
2025-03-25 10:05:00,180.02,145.62,28.44,63.09,199.92,199.41,1773.2,16.0,8.05,82.53,0.227,0,0
2025-03-25 10:10:00,179.6,144.98,28.3,63.08,199.26,199.61,1766.1,16.14,8.31,81.91,0.2288,0,0
2025-03-25 10:15:00,180.2,145.38,28.18,62.81,199.23,201.06,1765.4,15.99,7.93,82.57,0.2291,0,0
2025-03-25 10:20:00,179.85,145.5,28.56,62.28,199.35,200.88,1767.8,16.01,7.98,83.22,0.2271,0,0
2025-03-25 10:25:00,179.8,144.93,28.34,63.32,199.82,200.04,1764.6,15.89,7.88,81.61,0.2302,0,0
2025-03-25 10:30:00,179.94,145.5,28.2,62.92,199.97,200.43,1760.5,16.05,8.09,82.58,0.227,0,0
2025-03-25 10:35:00,180.2,144.88,28.44,63.49,199.99,199.47,1767.4,15.87,8.11,81.39,0.2327,0,0
2025-03-25 10:40:00,179.61,145.61,28.19,62.33,199.68,199.08,1764.5,16.43,8.13,83.28,0.2245,0,0
2025-03-25 10:45:00,180.39,145.0,27.91,62.97,200.47,200.23,1760.6,16.11,8.2,82.03,0.2321,0,0
2025-03-25 10:50:00,180.52,145.33,28.57,63.52,199.5,200.65,1761.5,15.81,8.29,81.81,0.2316,0,0
2025-03-25 10:55:00,180.03,145.68,28.32,62.81,200.3,199.43,1759.9,16.24,8.05,82.87,0.2264,0,0
2025-03-25 11:00:00,180.2,145.43,27.73,62.71,200.3,200.39,1761.9,16.25,8.03,82.72,0.2281,0,0
2025-03-25 11:05:00,179.87,145.41,28.42,62.25,199.64,200.47,1762.0,16.36,7.98,83.16,0.2276,0,0
2025-03-25 11:10:00,179.98,145.84,28.1,62.34,200.78,199.44,1757.2,15.8,8.06,83.49,0.2248,0,0
2025-03-25 11:15:00,179.7,145.73,28.05,61.41,199.78,200.82,1765.3,16.17,8.14,84.32,0.224,0,0
2025-03-25 11:20:00,179.86,145.64,28.37,62.33,198.37,201.0,1761.7,16.05,8.26,83.31,0.2259,0,0
2025-03-25 11:25:00,180.29,145.51,27.77,62.46,199.31,199.95,1759.9,16.12,7.98,83.06,0.228,0,0
2025-03-25 11:30:00,180.22,145.32,27.78,62.76,199.17,200.04,1764.3,16.3,8.15,82.56,0.229,0,0
2025-03-25 11:35:00,180.19,145.85,28.03,62.28,199.01,199.42,1763.2,16.02,8.2,83.57,0.2257,0,0
2025-03-25 11:40:00,179.73,145.29,28.23,62.4,202.64,201.43,1768.3,16.11,8.08,82.89,0.2273,0,0
2025-03-25 11:45:00,179.86,145.26,27.63,62.02,198.05,200.7,1761.2,15.98,8.14,83.24,0.2273,0,0
2025-03-25 11:50:00,180.03,145.74,28.1,62.28,199.73,198.7,1765.2,16.04,8.03,83.47,0.2256,0,0
2025-03-25 11:55:00,180.36,145.33,28.21,63.09,200.29,200.71,1757.3,15.96,8.19,82.24,0.2302,0,0
2025-03-25 12:00:00,179.72,145.23,27.63,62.03,201.74,199.63,1764.8,16.27,7.86,83.2,0.2268,0,0
2025-03-25 12:05:00,179.9,145.54,27.13,61.24,200.31,200.24,1763.9,16.16,8.11,84.3,0.2249,0,0
2025-03-25 12:10:00,179.9,145.38,28.11,62.78,200.71,200.34,1764.8,16.02,8.15,82.6,0.2274,0,0
2025-03-25 12:15:00,180.02,144.99,27.96,62.93,199.78,199.85,1761.4,15.99,7.9,82.06,0.2304,0,0
2025-03-25 12:20:00,180.13,145.5,27.92,62.68,200.55,200.11,1765.9,16.27,8.25,82.82,0.2275,0,0
2025-03-25 12:25:00,180.36,145.36,27.63,62.94,199.64,200.53,1770.3,16.27,8.3,82.42,0.2292,0,0
2025-03-25 12:30:00,179.67,145.21,28.01,62.44,200.23,199.93,1759.6,16.19,8.12,82.76,0.2272,0,0
2025-03-25 12:35:00,179.52,145.67,27.81,61.57,199.93,200.58,1762.8,16.18,7.89,84.1,0.2231,0,0
2025-03-25 12:40:00,179.96,145.34,27.75,62.34,199.71,200.36,1765.6,15.94,8.17,82.99,0.2275,0,0
2025-03-25 12:45:00,179.62,145.59,27.24,61.55,200.41,198.42,1762.9,16.38,8.21,84.04,0.2233,0,0
2025-03-25 12:50:00,180.2,144.87,28.02,63.46,199.35,200.12,1771.0,16.11,7.93,81.42,0.2321,0,0
2025-03-25 12:55:00,179.73,145.64,27.78,61.86,201.12,199.67,1769.0,16.3,8.05,83.77,0.2244,0,0
2025-03-25 13:00:00,180.46,145.92,27.66,62.3,199.92,199.22,1758.2,16.09,8.03,83.62,0.226,0,0
2025-03-25 13:05:00,179.96,145.73,27.83,62.36,200.28,199.92,1762.6,15.97,8.1,83.36,0.225,0,0
