timestamp,hot_inlet_temp_c,hot_outlet_temp_c,cold_inlet_temp_c,cold_outlet_temp_c,hot_flow_rate_lpm,cold_flow_rate_lpm,heat_transfer_coeff_wm2k,pressure_drop_hot_kpa,pressure_drop_cold_kpa,approach_temp_c,effectiveness,pump_trip_event,cleaning_cycle
2025-03-25 13:10:00,179.92,145.8,27.96,61.83,198.71,199.63,1763.4,15.81,8.25,83.97,0.2245,0,0
2025-03-25 13:15:00,179.88,145.24,28.03,62.4,198.32,200.46,1760.3,16.13,7.98,82.84,0.2281,0,0
2025-03-25 13:20:00,180.25,145.75,28.07,61.86,199.58,201.97,1763.0,16.04,8.27,83.89,0.2267,0,0
2025-03-25 13:25:00,179.87,145.09,27.7,62.09,199.19,199.75,1765.7,16.07,8.34,83.01,0.2285,0,0
2025-03-25 13:30:00,179.93,145.26,27.26,62.09,199.77,199.73,1768.7,16.26,8.28,83.17,0.2271,0,0
2025-03-25 13:35:00,180.01,145.3,27.44,62.0,198.88,199.84,1763.8,15.89,8.2,83.31,0.2275,0,0
2025-03-25 13:40:00,179.75,145.05,27.76,62.68,201.21,200.39,1762.2,16.09,7.89,82.37,0.2283,0,0
2025-03-25 13:45:00,180.4,145.78,27.17,61.8,201.7,200.46,1763.5,15.6,8.41,83.98,0.226,0,0
2025-03-25 13:50:00,179.7,145.52,27.51,61.56,200.45,199.24,1760.4,15.62,8.08,83.96,0.2246,0,0
2025-03-25 13:55:00,179.67,145.4,28.08,62.34,200.88,200.17,1767.2,16.21,8.09,83.05,0.2261,0,0
2025-03-25 14:00:00,180.17,145.65,27.81,61.96,201.06,201.1,1766.4,16.25,8.09,83.69,0.2266,0,0
2025-03-25 14:05:00,179.92,145.47,28.2,62.82,200.9,200.89,1763.8,16.13,8.03,82.65,0.227,0,0
2025-03-25 14:10:00,179.52,145.11,28.11,62.43,199.02,200.55,1766.1,16.0,8.45,82.68,0.2273,0,0
2025-03-25 14:15:00,180.02,145.39,28.06,62.62,200.51,201.11,1763.1,15.9,7.83,82.78,0.2279,0,0
2025-03-25 14:20:00,179.8,145.66,27.64,61.73,200.31,200.57,1767.5,16.27,7.76,83.93,0.2244,0,0
2025-03-25 14:25:00,180.19,145.32,27.79,63.09,202.38,200.09,1762.1,16.18,8.13,82.24,0.2288,0,0
2025-03-25 14:30:00,179.84,145.28,27.67,62.3,198.88,200.05,1758.7,15.76,8.02,82.97,0.2271,0,0
2025-03-25 14:35:00,179.83,145.29,27.68,62.05,199.64,199.54,1765.4,15.93,8.21,83.24,0.227,0,0
2025-03-25 14:40:00,179.83,145.54,28.13,62.96,200.78,199.06,1765.0,16.42,7.91,82.58,0.2261,0,0
2025-03-25 14:45:00,179.55,145.48,27.95,62.2,202.26,200.25,1765.2,16.08,8.17,83.28,0.2247,0,0
2025-03-25 14:50:00,179.52,145.48,28.23,62.1,198.6,200.64,1765.7,16.05,8.32,83.38,0.225,0,0
2025-03-25 14:55:00,180.15,145.57,27.67,62.4,199.67,199.93,1760.0,15.96,8.14,83.17,0.2268,0,0
2025-03-25 15:00:00,180.06,145.76,27.17,61.36,200.02,201.12,1758.8,15.85,8.27,84.4,0.2243,0,0
2025-03-25 15:05:00,180.41,145.6,28.17,63.17,200.4,200.55,1769.6,16.1,8.33,82.42,0.2287,0,0
2025-03-25 15:10:00,180.16,145.73,27.35,62.18,200.08,199.63,1763.9,15.9,7.91,83.54,0.2254,0,0
2025-03-25 15:15:00,179.67,145.6,27.93,61.6,198.34,199.08,1763.0,16.23,7.94,84.0,0.2246,0,0
2025-03-25 15:20:00,179.88,145.62,28.1,62.19,200.59,200.09,1763.3,15.91,8.11,83.43,0.2257,0,0
2025-03-25 15:25:00,179.84,145.81,27.89,61.61,199.79,200.18,1763.3,16.1,7.97,84.19,0.2239,0,0
2025-03-25 15:30:00,180.0,145.44,28.61,63.11,198.91,200.07,1761.4,16.17,8.11,82.32,0.2283,0,0
2025-03-25 15:35:00,179.91,145.8,28.18,62.38,200.09,200.78,1762.7,16.16,8.17,83.42,0.2248,0,0
2025-03-25 15:40:00,180.19,145.7,27.93,62.79,200.15,199.77,1764.6,16.17,8.1,82.91,0.2265,0,0
2025-03-25 15:45:00,180.15,145.52,27.96,62.12,200.32,200.21,1757.0,16.22,8.11,83.4,0.2275,0,0
2025-03-25 15:50:00,180.1,145.16,28.13,62.9,199.64,199.3,1757.0,16.12,8.31,82.26,0.23,0,0
2025-03-25 15:55:00,179.96,145.39,28.26,63.02,199.54,198.66,1757.7,16.23,8.01,82.37,0.2279,0,0
2025-03-25 16:00:00,180.17,145.75,27.65,61.92,199.44,198.39,1766.5,16.13,8.01,83.83,0.2257,0,0
2025-03-25 16:05:00,179.91,145.52,27.77,62.33,200.61,200.87,1763.9,16.36,8.25,83.19,0.226,0,0
2025-03-25 16:10:00,179.68,145.36,27.74,62.86,202.05,199.95,1765.0,16.15,8.06,82.5,0.2259,0,0
2025-03-25 16:15:00,179.83,145.58,28.7,63.19,201.07,200.25,1760.3,16.21,8.08,82.39,0.2266,0,0
2025-03-25 16:20:00,179.8,145.21,28.27,62.15,199.56,201.14,1764.0,16.03,8.01,83.06,0.2283,0,0
2025-03-25 16:25:00,179.92,145.37,27.86,62.48,200.14,201.02,1768.3,16.18,8.21,82.89,0.2272,0,0
2025-03-25 16:30:00,179.96,145.18,27.96,62.31,199.86,200.48,1764.7,16.15,8.09,82.88,0.2288,0,0
2025-03-25 16:35:00,180.42,145.82,28.44,63.23,200.52,199.73,1763.0,16.01,8.25,82.59,0.2277,0,0
2025-03-25 16:40:00,179.85,145.35,28.47,62.83,199.3,199.81,1765.8,15.98,7.8,82.52,0.2279,0,0
2025-03-25 16:45:00,179.78,145.6,28.36,62.9,200.62,198.2,1766.4,15.93,8.34,82.71,0.2257,0,0
2025-03-25 16:50:00,179.84,145.79,28.29,62.56,198.93,199.14,1762.6,16.06,8.29,83.23,0.2247,0,0
2025-03-25 16:55:00,179.68,145.37,28.43,62.84,199.6,200.17,1767.7,16.12,8.03,82.53,0.2269,0,0
2025-03-25 17:00:00,180.37,145.25,28.19,63.78,201.64,199.59,1766.7,16.26,7.82,81.47,0.2308,0,0
2025-03-25 17:05:00,180.13,145.1,28.47,63.01,200.12,200.32,1761.6,16.13,8.17,82.09,0.231,0,0
2025-03-25 17:10:00,179.47,145.54,28.67,62.57,200.6,200.73,1757.1,16.21,8.11,82.97,0.225,0,0
2025-03-25 17:15:00,179.66,145.53,28.13,62.3,199.65,198.3,1765.0,16.37,8.16,83.23,0.2252,0,0
2025-03-25 17:20:00,180.32,145.69,28.18,62.76,200.2,199.81,1758.5,16.44,8.36,82.93,0.2276,0,0
2025-03-25 17:25:00,180.23,145.56,28.09,62.88,198.63,199.68,1758.5,16.49,7.94,82.68,0.2279,0,0
2025-03-25 17:30:00,179.68,145.35,28.85,62.89,199.43,199.72,1757.6,16.39,7.83,82.46,0.2276,0,0
2025-03-25 17:35:00,179.81,145.38,28.8,63.2,200.06,199.29,1762.4,15.98,8.25,82.18,0.228,0,0
2025-03-25 17:40:00,179.69,145.18,28.82,63.36,199.8,199.81,1760.6,16.16,8.23,81.82,0.2287,0,0
2025-03-25 17:45:00,180.52,145.54,28.99,64.59,200.27,199.63,1761.3,16.1,8.13,80.95,0.2308,0,0
2025-03-25 17:50:00,180.13,145.41,28.69,63.9,201.52,200.36,1765.3,16.05,8.14,81.51,0.2293,0,0
2025-03-25 17:55:00,180.12,145.78,28.86,63.59,200.5,199.52,1759.5,16.25,7.98,82.19,0.227,0,0
2025-03-25 18:00:00,179.63,145.65,28.73,62.59,199.36,200.07,1759.1,16.23,8.04,83.06,0.2252,0,0
2025-03-25 18:05:00,179.75,145.1,29.09,63.53,199.35,201.19,1758.9,16.27,7.78,81.56,0.23,0,0
2025-03-25 18:10:00,180.14,145.76,28.52,62.74,200.8,200.2,1758.3,16.04,8.1,83.02,0.2268,0,0
2025-03-25 18:15:00,180.25,146.18,28.79,62.59,200.15,200.96,1762.0,16.23,8.29,83.59,0.225,0,0
2025-03-25 18:20:00,179.93,145.63,29.4,63.92,199.88,198.13,1763.4,16.16,8.19,81.71,0.2279,0,0
2025-03-25 18:25:00,180.19,145.61,28.93,63.18,200.69,200.89,1762.3,16.24,8.05,82.43,0.2286,0,0
2025-03-25 18:30:00,179.71,145.17,28.79,63.63,200.72,200.69,1765.6,16.14,7.69,81.54,0.2289,0,0
2025-03-25 18:35:00,179.89,145.39,29.32,64.11,199.32,199.55,1762.2,16.08,8.34,81.27,0.2291,0,0
2025-03-25 18:40:00,180.01,145.39,28.91,64.09,200.96,198.29,1759.2,16.34,8.06,81.3,0.2291,0,0
2025-03-25 18:45:00,179.95,145.59,29.29,63.79,201.88,199.74,1767.4,16.14,8.0,81.79,0.2281,0,0
2025-03-25 18:50:00,179.63,145.42,28.96,62.56,199.48,200.11,1763.3,16.16,8.27,82.87,0.227,0,0
2025-03-25 18:55:00,179.93,146.0,29.71,63.82,199.42,200.0,1764.4,16.26,7.97,82.18,0.2259,0,0
2025-03-25 19:00:00,180.06,145.27,29.37,64.12,201.21,200.31,1758.8,16.34,7.73,81.15,0.2309,0,0
2025-03-25 19:05:00,180.3,145.52,29.22,63.8,201.11,200.94,1759.0,16.14,8.18,81.72,0.2302,0,0
2025-03-25 19:10:00,179.66,145.5,29.08,63.42,200.78,199.65,1762.2,16.12,7.9,82.09,0.2268,0,0
2025-03-25 19:15:00,179.79,145.42,28.63,63.6,200.43,199.07,1761.8,16.04,7.91,81.81,0.2274,0,0
2025-03-25 19:20:00,179.73,145.63,29.66,63.46,200.12,201.06,1758.4,16.08,8.11,82.17,0.2272,0,0
2025-03-25 19:25:00,180.04,145.41,29.28,64.49,201.44,199.24,1769.1,16.06,8.37,80.92,0.2297,0,0
2025-03-25 19:30:00,180.61,145.71,29.57,64.38,198.82,200.34,1762.7,16.05,8.21,81.33,0.2311,0,0
2025-03-25 19:35:00,180.18,145.46,29.49,64.13,199.44,198.9,1761.2,16.02,8.01,81.33,0.2304,0,0
2025-03-25 19:40:00,180.04,145.29,29.44,63.96,199.54,199.54,1761.5,16.0,8.16,81.34,0.2307,0,0
2025-03-25 19:45:00,179.85,145.38,29.68,63.84,199.43,200.47,1762.3,16.25,8.13,81.54,0.2295,0,0
2025-03-25 19:50:00,180.29,145.83,29.81,64.21,199.68,200.87,1760.4,16.08,7.99,81.62,0.229,0,0
2025-03-25 19:55:00,179.85,145.72,29.56,63.81,200.14,199.78,1760.9,16.29,8.11,81.9,0.2271,0,0
2025-03-25 20:00:00,180.24,145.18,29.26,64.29,201.68,199.53,1762.3,16.07,7.98,80.89,0.2322,0,0
2025-03-25 20:05:00,179.57,144.9,29.66,64.55,200.49,199.72,1764.5,16.22,8.01,80.36,0.2313,0,0
2025-03-25 20:10:00,179.52,145.46,29.6,63.31,199.48,200.33,1760.9,16.08,8.0,82.15,0.2272,0,0
2025-03-25 20:15:00,179.83,145.41,29.74,64.26,198.97,198.85,1759.5,16.26,8.36,81.15,0.2293,0,0
2025-03-25 20:20:00,179.72,145.41,29.01,63.05,200.12,199.77,1759.1,15.95,7.84,82.36,0.2276,0,0
2025-03-25 20:25:00,180.3,145.21,29.78,64.63,200.16,201.31,1758.2,16.63,8.08,80.58,0.2331,0,0
2025-03-25 20:30:00,180.16,145.25,29.29,64.43,200.83,200.3,1753.8,16.18,8.21,80.82,0.2313,0,0
2025-03-25 20:35:00,180.33,145.64,29.56,64.07,199.95,200.43,1762.1,16.31,8.29,81.57,0.2301,0,0
2025-03-25 20:40:00,179.95,145.69,29.69,63.92,199.07,200.13,1762.4,15.93,8.26,81.76,0.228,0,0
2025-03-25 20:45:00,179.92,145.52,29.64,64.09,200.64,199.85,1761.4,16.16,8.18,81.42,0.2289,0,0
2025-03-25 20:50:00,180.04,145.71,30.05,64.92,199.87,199.74,1759.7,16.21,8.28,80.79,0.2289,0,0
2025-03-25 20:55:00,179.59,145.63,30.28,64.15,199.84,199.5,1763.8,16.39,8.11,81.48,0.2275,0,0
2025-03-25 21:00:00,180.0,145.34,29.99,64.83,200.44,200.46,1763.3,16.15,8.01,80.51,0.231,0,0
2025-03-25 21:05:00,180.1,145.79,29.59,63.46,200.25,200.19,1761.7,16.28,7.86,82.33,0.228,0,0
2025-03-25 21:10:00,180.07,145.34,30.12,64.47,200.03,198.47,1760.1,16.18,7.84,80.87,0.2316,0,0
2025-03-25 21:15:00,179.85,145.81,30.05,64.16,200.64,200.74,1761.1,16.25,8.32,81.65,0.2273,0,0
2025-03-25 21:20:00,179.51,145.21,30.02,64.66,199.82,199.63,1759.7,16.23,7.91,80.55,0.2295,0,0
2025-03-25 21:25:00,179.87,145.5,30.38,64.72,198.75,199.59,1760.7,16.33,8.2,80.78,0.2299,0,0
2025-03-25 21:30:00,180.21,146.23,30.02,64.88,201.41,199.47,1761.4,16.13,8.15,81.35,0.2262,0,0
2025-03-25 21:35:00,180.09,145.52,29.78,64.45,199.33,201.22,1762.1,16.13,7.84,81.06,0.23,0,0
2025-03-25 21:40:00,179.85,145.21,30.26,64.66,198.91,200.61,1761.9,16.35,8.15,80.55,0.2315,0,0
2025-03-25 21:45:00,180.25,145.97,30.2,64.37,201.07,200.33,1759.7,15.99,8.17,81.6,0.2284,0,0
2025-03-25 21:50:00,179.74,145.39,30.12,64.65,200.92,199.92,1759.2,16.28,7.97,80.74,0.2296,0,0
2025-03-25 21:55:00,179.89,145.76,30.23,64.36,200.46,199.94,1761.4,15.97,8.05,81.4,0.2281,0,0
2025-03-25 22:00:00,179.86,145.22,30.51,64.89,199.96,199.97,1759.3,16.11,8.13,80.33,0.2319,0,1
2025-03-25 22:05:00,180.16,145.53,30.05,64.51,199.5,200.65,1760.8,16.22,7.97,81.03,0.2307,0,1
2025-03-25 22:10:00,180.39,145.26,30.47,65.18,199.75,199.94,1762.5,16.16,8.16,80.08,0.2343,0,1
2025-03-25 22:15:00,180.34,145.64,30.25,64.59,200.89,199.74,1757.8,16.32,7.94,81.05,0.2312,0,1
2025-03-25 22:20:00,180.34,145.67,30.14,64.28,199.27,200.54,1762.1,16.41,7.86,81.39,0.2308,0,1
2025-03-25 22:25:00,179.82,145.41,30.42,64.67,199.68,198.66,1764.6,16.18,8.27,80.74,0.2303,0,1
2025-03-25 22:30:00,180.06,145.86,30.19,64.24,200.14,200.08,1758.2,16.31,8.14,81.62,0.2282,0,1
2025-03-25 22:35:00,180.24,145.16,30.82,65.4,199.74,201.18,1761.5,16.07,7.85,79.76,0.2348,0,1
2025-03-25 22:40:00,179.89,145.48,30.45,64.71,199.41,201.08,1756.5,15.87,8.07,80.77,0.2302,0,1
2025-03-25 22:45:00,179.95,145.73,30.84,65.44,199.68,199.39,1756.3,16.36,8.36,80.29,0.2295,0,1
2025-03-25 22:50:00,180.29,145.23,30.2,65.26,199.72,199.22,1760.3,16.14,7.99,79.97,0.2336,0,1
2025-03-25 22:55:00,179.91,145.36,30.34,64.89,201.17,201.45,1761.3,16.03,8.13,80.47,0.231,0,1
2025-03-25 23:00:00,179.95,145.41,30.37,64.89,200.14,199.38,1761.0,16.21,8.1,80.52,0.2309,0,1
2025-03-25 23:05:00,180.02,145.52,30.43,64.41,199.7,199.73,1762.2,16.15,8.13,81.11,0.2306,0,1
2025-03-25 23:10:00,180.35,145.97,30.48,65.39,200.05,199.54,1758.7,16.53,8.19,80.57,0.2294,0,1
2025-03-25 23:15:00,179.71,145.56,30.59,64.72,199.16,199.99,1760.6,15.92,7.93,80.84,0.229,0,1
2025-03-25 23:20:00,179.83,145.35,30.8,65.24,199.17,201.19,1766.5,16.08,7.91,80.1,0.2314,0,1
2025-03-25 23:25:00,180.2,145.5,30.71,65.64,200.33,200.06,1757.6,16.14,8.22,79.86,0.2321,0,1
2025-03-25 23:30:00,180.07,145.58,30.59,64.89,199.92,199.86,1757.0,16.05,8.01,80.69,0.2307,0,1
2025-03-25 23:35:00,179.97,145.61,30.38,64.67,198.66,198.29,1758.5,16.06,8.28,80.94,0.2297,0,1
2025-03-25 23:40:00,180.07,145.63,30.79,65.08,199.43,199.78,1758.4,16.02,8.35,80.55,0.2307,0,1
2025-03-25 23:45:00,180.03,145.58,30.9,65.51,200.31,198.11,1752.8,16.02,8.05,80.07,0.231,0,1
2025-03-25 23:50:00,179.84,145.75,30.58,64.19,200.3,201.18,1759.9,16.1,7.85,81.57,0.2284,0,1
2025-03-25 23:55:00,179.57,145.77,30.31,64.17,200.01,200.68,1760.4,15.95,8.09,81.6,0.2265,0,1
2025-03-26 00:00:00,180.22,143.7,30.47,67.12,198.63,199.74,1826.0,13.8,8.12,76.58,0.2438,0,1
2025-03-26 00:05:00,180.12,143.87,30.62,67.21,199.54,200.06,1828.7,13.97,8.15,76.66,0.2424,0,1
2025-03-26 00:10:00,180.3,143.38,31.1,68.35,199.94,200.17,1824.0,13.57,8.1,75.03,0.2474,0,1
2025-03-26 00:15:00,179.63,143.59,31.04,67.26,199.65,199.56,1824.3,13.74,7.94,76.33,0.2425,0,1
2025-03-26 00:20:00,179.91,143.87,30.59,66.41,199.99,199.72,1820.4,13.64,7.94,77.45,0.2414,0,1
2025-03-26 00:25:00,179.84,143.7,30.64,66.68,199.03,199.35,1824.6,13.95,8.05,77.02,0.2422,0,1
2025-03-26 00:30:00,179.85,144.0,30.97,66.26,199.9,200.67,1823.7,13.83,7.97,77.74,0.2408,0,1
2025-03-26 00:35:00,180.13,143.7,30.58,67.24,200.15,199.72,1821.5,13.54,7.82,76.46,0.2436,0,1
2025-03-26 00:40:00,180.28,143.84,30.64,67.32,200.38,199.93,1822.4,13.7,8.15,76.52,0.2435,0,1
2025-03-26 00:45:00,180.35,143.63,30.37,67.45,200.38,199.47,1824.9,13.78,8.11,76.18,0.2448,0,1
2025-03-26 00:50:00,180.0,143.91,30.83,67.09,200.85,199.95,1829.6,14.02,8.08,76.81,0.242,0,1
2025-03-26 00:55:00,179.67,143.86,30.37,66.44,200.28,198.37,1822.8,13.87,8.11,77.42,0.2398,0,1
2025-03-26 01:00:00,180.19,143.96,31.17,68.23,201.95,199.73,1827.0,13.74,8.04,75.73,0.2431,0,1
2025-03-26 01:05:00,179.99,143.78,30.63,66.83,199.76,200.22,1829.2,13.62,8.09,76.96,0.2424,0,1
2025-03-26 01:10:00,180.08,143.74,30.76,66.66,198.68,200.9,1824.9,13.76,8.1,77.08,0.2434,0,1
2025-03-26 01:15:00,179.78,144.28,30.96,66.07,199.96,199.97,1822.9,14.03,8.04,78.21,0.2385,0,1
2025-03-26 01:20:00,179.74,143.34,31.17,67.7,199.84,198.98,1819.0,13.54,7.96,75.64,0.245,0,1
2025-03-26 01:25:00,180.33,144.17,30.73,66.6,200.71,199.58,1821.9,13.65,7.89,77.57,0.2417,0,1
2025-03-26 01:30:00,180.09,143.66,31.18,67.31,200.23,200.1,1825.1,13.72,8.01,76.35,0.2446,0,1
2025-03-26 01:35:00,180.19,143.76,31.04,67.04,199.22,200.89,1822.0,13.97,7.84,76.72,0.2442,0,1
2025-03-26 01:40:00,180.26,143.98,30.4,67.15,199.88,198.9,1823.6,13.79,8.3,76.84,0.242,0,1
2025-03-26 01:45:00,179.65,143.74,30.5,66.48,198.59,199.31,1822.2,13.53,8.13,77.26,0.2408,0,1
2025-03-26 01:50:00,180.07,144.29,30.92,66.07,198.52,200.89,1833.4,14.2,8.25,78.22,0.2399,0,1
2025-03-26 01:55:00,180.21,143.52,31.05,68.3,202.16,200.37,1826.7,14.04,8.25,75.21,0.246,0,1
2025-03-26 02:00:00,180.2,143.37,31.09,67.9,199.78,200.47,1825.2,13.95,8.17,75.46,0.247,0,1
2025-03-26 02:05:00,180.05,143.61,30.74,66.67,199.49,201.35,1828.1,13.73,8.18,76.94,0.2441,0,0
2025-03-26 02:10:00,180.0,143.4,30.84,67.2,199.5,200.93,1825.7,14.13,8.18,76.2,0.2454,0,0
2025-03-26 02:15:00,180.25,143.74,30.88,67.01,199.91,200.89,1825.6,13.97,8.14,76.73,0.2445,0,0
2025-03-26 02:20:00,180.02,144.02,30.74,66.86,199.09,198.68,1822.2,13.91,8.15,77.16,0.2411,0,0
2025-03-26 02:25:00,180.12,143.6,30.61,67.66,201.43,199.7,1822.3,13.88,8.0,75.94,0.2443,0,0
2025-03-26 02:30:00,179.3,143.81,30.66,65.69,199.35,202.17,1823.2,13.88,8.0,78.12,0.2388,0,0
2025-03-26 02:35:00,180.27,143.46,30.78,68.03,201.28,200.56,1821.7,13.7,7.82,75.44,0.2462,0,0
2025-03-26 02:40:00,179.96,143.56,30.82,67.06,199.57,199.8,1823.0,13.91,8.3,76.5,0.2441,0,0
2025-03-26 02:45:00,180.04,143.76,30.69,66.15,198.18,200.91,1819.0,13.86,8.24,77.62,0.2429,0,0
2025-03-26 02:50:00,180.29,143.45,30.97,67.97,200.88,199.8,1829.4,13.85,8.19,75.48,0.2467,0,0
2025-03-26 02:55:00,180.29,143.66,30.54,67.26,200.02,199.54,1825.0,13.82,8.25,76.41,0.2446,0,0
2025-03-26 03:00:00,179.91,143.52,30.6,66.93,199.79,200.29,1824.9,13.8,7.79,76.58,0.2438,0,0
2025-03-26 03:05:00,179.34,143.47,31.02,66.52,199.04,200.54,1826.0,13.62,8.21,76.94,0.2419,0,0
2025-03-26 03:10:00,179.83,143.74,30.36,66.48,199.92,200.05,1817.4,13.68,7.75,77.26,0.2415,0,0
2025-03-26 03:15:00,179.89,143.79,30.57,65.87,199.15,200.64,1828.7,13.68,8.37,77.93,0.2417,0,0
2025-03-26 03:20:00,179.98,143.84,30.7,66.61,199.09,199.76,1823.3,13.84,8.13,77.23,0.2421,0,0
2025-03-26 03:25:00,179.84,143.42,30.58,66.97,200.33,200.23,1825.9,13.84,8.07,76.45,0.244,0,0
2025-03-26 03:30:00,179.94,143.23,30.35,67.21,201.31,200.48,1823.9,13.91,8.31,76.01,0.2454,0,0
2025-03-26 03:35:00,180.25,143.28,30.67,67.92,202.16,201.78,1822.1,13.88,8.03,75.36,0.2472,0,0
2025-03-26 03:40:00,179.73,143.67,30.94,67.08,199.27,199.97,1824.9,13.93,7.98,76.6,0.2423,0,0
2025-03-26 03:45:00,179.73,143.86,30.99,66.95,199.62,199.64,1822.6,14.16,8.16,76.91,0.2411,0,0
2025-03-26 03:50:00,179.94,144.24,30.35,66.04,200.39,200.97,1822.9,13.74,8.1,78.2,0.2386,0,0
2025-03-26 03:55:00,180.13,143.56,30.38,66.95,200.04,200.07,1822.7,13.94,8.34,76.61,0.2442,0,0
2025-03-26 04:00:00,180.04,143.76,30.9,67.56,200.08,199.94,1823.4,13.77,7.91,76.21,0.2432,0,0
2025-03-26 04:05:00,180.0,142.98,30.4,67.37,198.59,198.85,1823.6,13.78,8.04,75.61,0.2475,0,0
2025-03-26 04:10:00,179.63,143.6,30.65,67.39,201.5,200.29,1825.4,13.7,7.91,76.21,0.2418,0,0
2025-03-26 04:15:00,179.82,143.76,30.05,66.41,200.03,199.5,1827.3,13.92,8.3,77.35,0.2408,0,0
2025-03-26 04:20:00,179.44,143.51,30.51,66.6,199.95,199.55,1830.2,13.82,7.81,76.91,0.2413,0,0
2025-03-26 04:25:00,180.09,143.77,30.02,66.04,199.89,201.27,1822.3,13.71,8.0,77.73,0.242,0,0
2025-03-26 04:30:00,179.97,144.07,29.74,65.35,200.21,200.51,1822.4,13.71,8.25,78.72,0.2389,0,0
2025-03-26 04:35:00,179.78,143.64,30.41,66.31,200.13,200.27,1824.7,13.77,7.87,77.33,0.242,0,0
2025-03-26 04:40:00,180.05,144.29,29.96,65.79,199.89,200.0,1825.9,13.8,8.19,78.5,0.2383,0,0
2025-03-26 04:45:00,180.46,143.82,30.33,66.54,198.98,199.93,1826.9,13.62,8.11,77.28,0.2441,0,0
2025-03-26 04:50:00,180.01,143.42,30.58,66.42,200.14,201.27,1820.1,13.51,7.99,77.0,0.2448,0,0
2025-03-26 04:55:00,179.73,143.81,30.33,65.8,199.2,199.85,1823.6,13.97,8.27,78.01,0.2404,0,0
2025-03-26 05:00:00,180.06,143.58,30.24,66.94,200.32,200.08,1829.3,13.86,8.1,76.64,0.2434,0,0
2025-03-26 05:05:00,179.79,144.03,30.13,65.76,200.02,200.19,1821.0,13.73,8.11,78.27,0.2389,0,0
2025-03-26 05:10:00,179.87,143.56,30.66,67.22,201.51,200.21,1826.1,13.96,8.12,76.34,0.2433,0,0
2025-03-26 05:15:00,180.29,143.33,30.0,66.64,200.32,199.53,1828.2,13.86,8.05,76.68,0.2459,0,0
2025-03-26 05:20:00,180.09,143.62,29.98,66.74,201.27,199.25,1821.5,13.81,7.96,76.88,0.2429,0,0
2025-03-26 05:25:00,180.0,143.62,30.42,66.36,199.65,200.8,1827.2,13.94,8.05,77.26,0.2432,0,0
2025-03-26 05:30:00,179.97,143.71,30.42,66.99,199.49,200.03,1820.8,13.74,8.2,76.72,0.2425,0,0
2025-03-26 05:35:00,179.95,143.29,30.01,66.36,200.79,200.15,1827.5,13.8,8.22,76.94,0.2445,0,0
2025-03-26 05:40:00,180.05,143.95,30.18,66.66,201.29,199.15,1828.6,13.6,8.08,77.29,0.2409,0,0
2025-03-26 05:45:00,179.98,143.75,29.67,65.36,199.36,198.37,1821.4,13.74,8.33,78.39,0.241,0,0
2025-03-26 05:50:00,179.74,143.58,30.11,66.77,200.92,200.14,1824.1,13.68,8.22,76.81,0.2417,0,0
2025-03-26 05:55:00,180.2,143.72,29.85,66.47,200.04,200.71,1824.9,13.77,8.11,77.25,0.2426,0,0
2025-03-26 06:00:00,180.46,143.76,30.11,66.95,199.41,198.72,1821.5,13.89,7.94,76.81,0.2441,0,0
2025-03-26 06:05:00,180.02,143.67,29.62,66.17,200.54,198.79,1829.1,13.79,7.94,77.5,0.2417,0,0
2025-03-26 06:10:00,180.3,143.41,29.44,66.43,199.65,200.33,1820.8,14.0,7.8,76.99,0.2445,0,0
2025-03-26 06:15:00,180.18,143.59,29.64,66.7,200.22,201.47,1822.0,13.59,8.11,76.89,0.2431,0,0
2025-03-26 06:20:00,179.6,143.72,29.8,66.04,200.6,199.88,1825.2,13.71,8.3,77.68,0.2395,0,0
2025-03-26 06:25:00,179.88,143.38,29.95,66.62,201.3,200.0,1822.8,13.77,8.22,76.76,0.2434,0,0
2025-03-26 06:30:00,179.75,143.96,30.06,66.38,201.07,199.73,1825.5,13.92,8.24,77.58,0.2391,0,0
2025-03-26 06:35:00,180.3,143.84,30.05,66.25,200.08,199.18,1820.1,13.66,8.03,77.58,0.2427,0,0
2025-03-26 06:40:00,180.02,143.45,29.54,66.36,199.37,199.37,1827.8,14.12,8.17,77.09,0.2431,0,0
2025-03-26 06:45:00,180.36,144.13,30.02,66.79,201.11,200.18,1825.1,13.71,7.99,77.34,0.241,0,0
2025-03-26 06:50:00,180.06,143.78,29.48,65.8,200.21,199.55,1824.2,13.82,7.93,77.97,0.241,0,0
2025-03-26 06:55:00,180.01,143.89,29.75,66.02,199.29,200.27,1822.3,13.7,8.48,77.86,0.2404,0,0
2025-03-26 07:00:00,179.89,143.4,29.56,65.53,199.29,201.09,1822.2,13.87,8.11,77.87,0.2427,0,0
2025-03-26 07:05:00,179.98,143.91,29.37,65.33,199.96,201.44,1825.4,13.77,7.95,78.58,0.2395,0,0
2025-03-26 07:10:00,179.95,143.54,29.15,65.04,198.98,200.98,1826.6,13.85,8.15,78.5,0.2415,0,0
2025-03-26 07:15:00,180.29,143.8,29.24,65.45,200.15,200.82,1822.3,13.5,8.36,78.35,0.2415,0,0
2025-03-26 07:20:00,180.24,143.73,29.51,66.09,198.89,200.3,1823.9,13.97,8.07,77.64,0.2422,0,0
2025-03-26 07:25:00,180.14,143.43,29.4,65.75,199.26,200.42,1823.5,13.86,8.05,77.68,0.2435,0,0
2025-03-26 07:30:00,179.71,143.74,29.06,64.62,199.16,201.51,1821.6,13.74,8.17,79.12,0.2388,0,0
2025-03-26 07:35:00,179.8,143.66,29.5,65.49,199.67,200.19,1826.8,13.81,8.09,78.17,0.2404,0,0
2025-03-26 07:40:00,180.79,144.0,29.08,66.05,200.23,199.06,1824.6,13.92,8.18,77.95,0.2425,0,0
2025-03-26 07:45:00,180.0,143.73,29.29,65.71,200.79,200.1,1825.4,13.94,8.34,78.02,0.2406,0,0
2025-03-26 07:50:00,179.94,144.18,29.05,65.35,200.5,197.89,1821.1,14.14,7.95,78.83,0.237,0,0
2025-03-26 07:55:00,179.99,143.63,29.28,65.4,198.08,200.11,1823.6,13.59,8.02,78.22,0.2413,0,0
2025-03-26 08:00:00,180.07,143.96,28.93,64.9,199.26,200.3,1822.0,13.8,8.07,79.06,0.2389,0,0
2025-03-26 08:05:00,179.92,143.77,28.76,65.26,199.73,198.76,1822.2,13.75,8.08,78.51,0.2391,0,0
2025-03-26 08:10:00,179.94,144.2,29.16,64.96,199.88,201.09,1822.0,13.82,7.91,79.24,0.2371,0,0
2025-03-26 08:15:00,179.91,143.51,29.14,65.64,200.87,199.25,1826.7,13.83,7.91,77.87,0.2414,0,0
2025-03-26 08:20:00,180.21,143.68,28.8,64.84,200.36,201.17,1821.3,13.98,8.45,78.84,0.2413,0,0
2025-03-26 08:25:00,180.12,143.51,28.78,65.6,201.1,199.56,1825.2,13.63,8.32,77.91,0.2419,0,0
2025-03-26 08:30:00,180.36,143.97,28.89,65.05,199.7,200.86,1823.3,14.16,8.12,78.92,0.2402,0,0
2025-03-26 08:35:00,179.96,143.49,29.43,66.15,200.58,199.44,1822.4,13.86,7.95,77.33,0.2423,0,0
2025-03-26 08:40:00,179.86,144.02,29.24,65.11,200.81,201.22,1821.5,14.12,8.02,78.92,0.238,0,0
2025-03-26 08:45:00,180.25,143.68,28.78,65.36,199.95,199.28,1825.3,13.97,8.08,78.32,0.2414,0,0
2025-03-26 08:50:00,180.49,143.85,28.53,64.85,200.34,200.73,1823.7,13.82,8.42,79.0,0.2411,0,0
2025-03-26 08:55:00,180.69,143.37,28.86,65.89,199.86,199.38,1819.9,13.93,8.09,77.48,0.2458,0,0
2025-03-26 09:00:00,180.3,143.61,28.64,65.83,201.03,199.63,1826.7,13.92,8.0,77.78,0.2419,0,0
2025-03-26 09:05:00,179.92,144.0,28.76,64.92,200.4,200.32,1822.5,13.8,8.2,79.08,0.2376,0,0
2025-03-26 09:10:00,180.07,143.61,28.65,65.6,200.02,197.53,1825.5,13.91,8.15,78.0,0.2409,0,0
2025-03-26 09:15:00,179.89,144.11,28.5,64.2,200.11,198.43,1824.3,13.72,7.95,79.91,0.2363,0,0
2025-03-26 09:20:00,180.53,143.76,27.91,65.3,198.93,199.51,1824.4,13.85,8.06,78.47,0.2409,0,0
2025-03-26 09:25:00,179.7,143.63,28.6,65.16,200.66,199.48,1827.9,13.92,8.04,78.48,0.2387,0,0
2025-03-26 09:30:00,180.23,144.39,28.89,64.89,201.32,199.92,1825.6,13.68,8.21,79.5,0.2368,0,0
2025-03-26 09:35:00,179.8,144.01,28.7,64.47,200.58,200.27,1823.0,14.05,8.35,79.54,0.2368,0,0
2025-03-26 09:40:00,180.16,143.42,28.54,64.8,200.16,200.89,1821.3,13.6,8.37,78.62,0.2423,0,0
2025-03-26 09:45:00,180.06,143.92,28.92,64.81,199.86,200.22,1824.5,13.96,7.99,79.12,0.2391,0,0
2025-03-26 09:50:00,180.18,143.54,28.74,65.21,200.1,200.33,1820.9,13.7,8.38,78.33,0.2419,0,0
2025-03-26 09:55:00,179.66,143.23,28.37,65.02,200.26,200.33,1828.2,13.79,7.93,78.21,0.2408,0,0
2025-03-26 10:00:00,179.79,143.44,28.49,65.41,201.34,199.67,1824.1,13.95,8.06,78.03,0.2402,0,0
2025-03-26 10:05:00,179.84,143.65,28.54,64.43,198.86,201.02,1822.9,13.81,8.24,79.22,0.2392,0,0
2025-03-26 10:10:00,179.95,143.65,28.53,64.73,200.33,200.02,1821.5,13.8,8.16,78.92,0.2397,0,0
2025-03-26 10:15:00,180.66,143.53,28.38,65.68,200.4,199.61,1823.4,13.95,8.26,77.85,0.2439,0,0
2025-03-26 10:20:00,179.64,143.56,28.3,64.44,199.45,199.88,1824.6,13.83,8.26,79.12,0.2384,0,0
2025-03-26 10:25:00,179.73,143.48,28.31,64.03,199.21,201.71,1823.3,13.94,8.03,79.44,0.2394,0,0
2025-03-26 10:30:00,179.66,143.55,28.49,64.4,198.94,200.97,1826.6,14.05,7.97,79.15,0.2389,0,0
2025-03-26 10:35:00,180.01,143.93,28.41,64.81,200.63,200.29,1824.6,13.64,8.03,79.11,0.238,0,0
2025-03-26 10:40:00,179.71,143.53,28.23,64.63,201.29,198.73,1820.7,14.0,8.05,78.9,0.2388,0,0
2025-03-26 10:45:00,180.01,144.54,27.76,63.9,200.51,199.17,1827.7,14.12,8.13,80.64,0.233,0,0
2025-03-26 10:50:00,179.61,143.63,27.84,63.78,201.4,201.14,1827.6,13.69,8.06,79.84,0.2371,0,0
2025-03-26 10:55:00,179.68,144.13,28.22,63.76,198.69,200.04,1827.0,14.02,8.13,80.37,0.2347,0,0
2025-03-26 11:00:00,179.36,143.85,28.13,63.31,200.12,200.74,1822.6,14.01,8.25,80.54,0.2348,0,0
2025-03-26 11:05:00,179.76,143.18,28.51,64.85,199.52,199.46,1826.9,14.12,7.98,78.33,0.2419,0,0
2025-03-26 11:10:00,179.97,143.41,28.12,64.93,200.63,200.07,1828.6,13.9,8.38,78.48,0.2408,0,0
2025-03-26 11:15:00,180.38,143.72,28.35,64.8,200.59,199.95,1820.0,13.87,8.01,78.92,0.2411,0,0
2025-03-26 11:20:00,179.97,143.3,28.33,64.92,199.21,200.26,1825.4,13.76,8.11,78.38,0.2418,0,0
2025-03-26 11:25:00,180.42,143.65,27.99,64.66,198.38,200.17,1819.7,13.89,8.27,78.99,0.2413,0,0
2025-03-26 11:30:00,180.18,143.58,28.44,65.42,200.45,199.98,1820.9,13.74,7.97,78.16,0.2412,0,0
2025-03-26 11:35:00,180.48,143.73,27.81,64.24,200.04,200.35,1823.1,13.94,7.97,79.49,0.2407,0,0
2025-03-26 11:40:00,180.1,143.86,27.94,64.12,198.87,200.86,1820.0,13.81,8.09,79.75,0.2382,0,0
2025-03-26 11:45:00,180.31,143.68,27.71,63.94,199.55,200.66,1817.5,14.06,8.28,79.74,0.24,0,0
2025-03-26 11:50:00,179.92,143.77,27.76,63.82,199.57,199.95,1823.0,13.8,8.13,79.95,0.2376,0,0
2025-03-26 11:55:00,180.21,143.89,28.47,64.38,199.92,202.02,1824.4,13.73,7.89,79.51,0.2394,0,0
2025-03-26 12:00:00,179.66,143.87,27.78,63.75,199.8,199.98,1823.4,13.83,8.01,80.12,0.2356,0,0
2025-03-26 12:05:00,180.02,143.74,27.87,64.02,200.57,199.98,1822.0,13.75,7.89,79.71,0.2385,0,0
2025-03-26 12:10:00,179.75,143.84,27.59,63.63,200.27,200.13,1828.6,14.11,7.87,80.21,0.236,0,0
2025-03-26 12:15:00,179.92,143.63,27.63,63.73,199.79,199.93,1821.3,14.07,8.02,79.9,0.2382,0,0
2025-03-26 12:20:00,179.58,144.09,27.98,63.09,201.05,201.27,1826.9,13.79,8.15,81.0,0.2341,0,0
2025-03-26 12:25:00,179.81,143.91,28.15,63.88,199.86,200.87,1821.1,13.76,8.02,80.03,0.2367,0,0
2025-03-26 12:30:00,179.98,143.7,27.44,63.86,199.37,198.65,1821.9,13.8,8.03,79.84,0.2378,0,0
2025-03-26 12:35:00,179.65,143.82,28.41,64.4,200.8,199.69,1824.7,13.72,7.82,79.42,0.2369,0,0
2025-03-26 12:40:00,180.35,143.75,27.51,63.96,200.35,201.74,1823.1,13.81,7.98,79.79,0.2395,0,0
2025-03-26 12:45:00,180.2,143.88,28.33,64.63,200.37,200.6,1823.3,14.04,8.16,79.26,0.2391,0,0
2025-03-26 12:50:00,179.75,143.58,27.99,64.05,199.11,200.83,1832.9,13.71,8.14,79.53,0.2383,0,0
2025-03-26 12:55:00,179.94,143.74,27.98,63.5,199.44,200.26,1821.5,14.0,8.08,80.23,0.2383,0,0
2025-03-26 13:00:00,179.97,143.87,27.98,64.54,200.31,199.11,1827.8,13.86,8.19,79.33,0.2375,0,0
2025-03-26 13:05:00,179.49,143.25,27.79,63.42,199.78,201.06,1825.7,13.96,7.91,79.83,0.2389,0,0
2025-03-26 13:10:00,180.1,143.6,28.03,65.1,199.97,198.58,1819.0,13.89,8.05,78.51,0.24,0,0
2025-03-26 13:15:00,180.09,143.62,28.03,64.21,199.88,200.64,1822.7,13.87,8.36,79.41,0.2398,0,0
2025-03-26 13:20:00,180.26,143.49,28.48,65.23,199.67,199.9,1823.5,14.13,8.12,78.26,0.2423,0,0
2025-03-26 13:25:00,179.74,143.32,28.12,64.29,199.28,200.02,1822.2,13.78,7.97,79.04,0.2402,0,0
2025-03-26 13:30:00,179.72,143.29,27.83,64.13,199.43,201.03,1824.8,13.91,8.1,79.16,0.2398,0,0
2025-03-26 13:35:00,179.74,143.71,27.54,63.42,200.54,200.36,1818.5,13.7,8.18,80.29,0.2367,0,0
2025-03-26 13:40:00,180.14,144.16,27.56,63.62,200.82,199.64,1825.4,13.99,8.03,80.54,0.2358,0,0
2025-03-26 13:45:00,179.78,143.63,27.6,63.72,199.48,200.59,1825.1,13.79,8.04,79.9,0.2376,0,0
2025-03-26 13:50:00,180.05,143.4,28.04,64.68,200.02,198.39,1822.9,13.9,8.43,78.71,0.2411,0,0
2025-03-26 13:55:00,180.24,143.44,27.64,64.41,200.04,199.58,1820.3,13.98,7.93,79.03,0.2412,0,0
2025-03-26 14:00:00,180.18,143.67,27.79,64.23,198.06,198.12,1827.5,13.94,8.2,79.44,0.2396,0,0
2025-03-26 14:05:00,179.79,144.2,27.68,63.77,201.67,199.7,1825.8,13.95,7.98,80.43,0.2339,0,0
2025-03-26 14:10:00,180.5,143.82,27.49,64.05,200.71,200.81,1819.6,13.94,7.87,79.77,0.2398,0,0
2025-03-26 14:15:00,180.03,144.01,28.31,64.26,200.51,200.4,1828.9,13.97,8.03,79.75,0.2374,0,0
2025-03-26 14:20:00,179.94,143.93,27.81,63.72,199.74,200.18,1819.6,13.8,7.99,80.22,0.2367,0,0
2025-03-26 14:25:00,179.85,143.61,28.06,64.16,200.74,201.36,1823.5,13.84,8.21,79.45,0.2388,0,0
2025-03-26 14:30:00,179.92,143.92,27.93,64.13,201.17,198.6,1821.3,13.9,8.06,79.79,0.2369,0,0
2025-03-26 14:35:00,179.66,144.08,28.03,63.26,199.23,201.01,1819.2,13.91,8.25,80.81,0.2347,0,0
2025-03-26 14:40:00,179.98,143.6,28.37,64.61,199.57,200.13,1827.3,14.0,8.1,78.99,0.2399,0,0
2025-03-26 14:45:00,179.68,143.56,28.14,64.78,201.2,200.1,1824.0,13.9,7.93,78.77,0.2384,0,0
2025-03-26 14:50:00,180.29,143.77,28.52,64.66,199.73,200.82,1831.2,13.72,8.05,79.11,0.2407,0,0
2025-03-26 14:55:00,179.52,143.89,28.49,64.38,199.59,199.18,1822.4,13.99,8.26,79.52,0.2359,0,0
2025-03-26 15:00:00,180.18,143.75,28.2,64.24,200.27,201.32,1827.3,13.7,8.18,79.52,0.2397,0,0
2025-03-26 15:05:00,180.25,144.03,27.72,63.71,199.3,199.91,1820.4,13.87,8.27,80.31,0.2375,0,0
2025-03-26 15:10:00,179.9,143.94,28.02,63.74,200.78,200.12,1818.0,13.81,8.29,80.2,0.2367,0,0
2025-03-26 15:15:00,179.85,143.82,28.09,64.01,200.82,199.93,1820.7,13.71,8.04,79.8,0.2374,0,0
2025-03-26 15:20:00,180.19,143.53,27.93,64.34,199.94,199.79,1824.2,14.08,8.06,79.19,0.2408,0,0
2025-03-26 15:25:00,180.23,143.88,27.71,64.09,199.68,200.04,1823.4,13.95,8.07,79.79,0.2383,0,0
2025-03-26 15:30:00,180.07,143.81,28.08,64.05,200.73,201.73,1823.2,14.0,8.09,79.76,0.2386,0,0
2025-03-26 15:35:00,180.39,143.42,27.4,64.66,200.62,199.04,1826.4,13.92,7.99,78.76,0.2416,0,0
2025-03-26 15:40:00,179.51,143.62,28.08,63.48,199.43,200.89,1821.0,13.76,8.16,80.14,0.237,0,0
2025-03-26 15:45:00,180.36,143.64,28.46,65.03,199.16,199.86,1822.1,13.7,8.23,78.61,0.2418,0,0
2025-03-26 15:50:00,180.04,143.26,27.91,64.48,199.86,200.68,1823.4,14.01,8.02,78.77,0.2418,0,0
2025-03-26 15:55:00,180.13,143.21,27.65,64.65,199.83,200.16,1826.2,14.25,8.09,78.56,0.2422,0,0
2025-03-26 16:00:00,180.25,143.77,27.98,64.58,199.13,200.15,1822.6,13.99,8.13,79.2,0.2395,0,0
2025-03-26 16:05:00,179.79,143.78,28.66,64.59,200.56,200.43,1823.9,14.11,8.17,79.19,0.2383,0,0
2025-03-26 16:10:00,180.3,143.74,27.92,64.22,199.55,200.39,1828.4,13.79,8.04,79.52,0.2399,0,0
2025-03-26 16:15:00,180.09,143.66,28.25,64.91,201.06,200.22,1825.0,14.11,8.1,78.75,0.2399,0,0
2025-03-26 16:20:00,179.93,144.01,28.14,64.35,199.68,199.47,1821.3,13.85,8.02,79.66,0.2367,0,0
2025-03-26 16:25:00,179.94,143.85,27.96,63.81,200.66,199.84,1822.4,13.95,8.09,80.04,0.2374,0,0
2025-03-26 16:30:00,180.07,143.78,28.48,64.53,200.17,200.69,1820.9,13.69,7.91,79.25,0.2394,0,0
2025-03-26 16:35:00,179.91,143.68,28.24,64.73,200.25,200.41,1822.2,13.95,7.98,78.95,0.2388,0,0
2025-03-26 16:40:00,180.05,144.09,28.79,64.7,198.84,199.21,1825.8,13.94,8.29,79.39,0.2377,0,0
2025-03-26 16:45:00,180.41,143.45,28.29,65.46,199.95,199.67,1820.8,13.95,8.2,77.99,0.243,0,0
2025-03-26 16:50:00,179.77,143.97,28.77,64.67,199.96,199.43,1818.3,13.89,8.1,79.3,0.2371,0,0
2025-03-26 16:55:00,180.03,143.86,27.93,63.66,198.74,199.69,1824.3,13.77,7.96,80.2,0.2378,0,0
2025-03-26 17:00:00,180.1,143.66,28.59,65.34,200.5,201.18,1819.6,13.93,8.09,78.32,0.2405,0,0
2025-03-26 17:05:00,180.1,143.8,28.39,64.34,200.16,199.95,1824.9,13.74,7.93,79.46,0.2392,0,0
2025-03-26 17:10:00,179.66,143.99,28.66,64.52,198.7,198.61,1825.6,13.85,8.19,79.47,0.2362,0,0
2025-03-26 17:15:00,179.52,143.51,28.35,64.73,200.35,198.92,1826.9,14.28,8.16,78.78,0.2382,0,0
2025-03-26 17:20:00,180.33,144.12,29.03,65.28,200.23,199.86,1819.8,14.06,8.28,78.84,0.2393,0,0
2025-03-26 17:25:00,179.7,143.36,28.54,65.11,200.41,199.47,1824.0,14.35,8.02,78.24,0.2404,0,0
2025-03-26 17:30:00,179.54,143.62,28.61,64.74,200.53,198.56,1828.4,14.1,8.07,78.88,0.2379,0,0
2025-03-26 17:35:00,179.79,143.52,28.44,64.93,199.89,198.89,1822.7,13.86,8.11,78.6,0.2396,0,0
2025-03-26 17:40:00,179.88,144.03,28.41,64.23,199.17,201.39,1822.8,13.91,7.96,79.8,0.2367,0,0
2025-03-26 17:45:00,180.15,143.7,28.64,66.02,200.89,197.77,1823.5,13.72,8.24,77.68,0.2406,0,0
2025-03-26 17:50:00,180.45,143.68,28.74,65.53,198.2,200.84,1828.6,13.76,8.44,78.15,0.2424,0,0
2025-03-26 17:55:00,179.97,143.4,28.51,65.28,200.39,198.14,1829.0,14.1,7.95,78.12,0.2415,0,0
2025-03-26 18:00:00,179.9,143.4,28.95,65.3,200.57,200.74,1816.7,13.9,7.99,78.11,0.2418,0,0
2025-03-26 18:05:00,179.64,143.4,29.02,64.93,199.38,200.42,1823.1,13.98,7.94,78.47,0.2406,0,0
2025-03-26 18:10:00,180.07,143.47,28.57,64.98,199.15,200.56,1825.4,13.8,8.11,78.5,0.2416,0,0
2025-03-26 18:15:00,179.9,143.92,29.33,65.11,201.26,201.57,1819.7,14.04,8.28,78.81,0.239,0,0
2025-03-26 18:20:00,180.09,144.15,29.48,65.59,200.06,199.55,1824.8,14.05,8.1,78.56,0.2386,0,0
2025-03-26 18:25:00,179.98,143.46,29.08,65.56,199.89,200.07,1822.3,13.75,8.03,77.9,0.242,0,0
2025-03-26 18:30:00,180.01,143.99,29.43,65.33,199.19,200.43,1824.5,14.18,8.57,78.66,0.2392,0,0
2025-03-26 18:35:00,179.95,143.6,29.07,65.45,201.12,199.91,1830.2,14.0,8.16,78.15,0.2409,0,0
2025-03-26 18:40:00,179.67,144.28,28.99,64.23,199.34,200.25,1829.9,13.94,8.2,80.05,0.2349,0,0
2025-03-26 18:45:00,180.44,143.78,29.16,65.02,198.38,200.36,1825.6,13.84,8.1,78.76,0.2423,0,0
2025-03-26 18:50:00,180.56,143.38,29.44,66.34,199.01,199.75,1823.8,13.88,8.25,77.04,0.246,0,0
2025-03-26 18:55:00,180.4,143.85,29.1,65.63,200.91,200.72,1825.0,13.9,8.24,78.22,0.2416,0,0
2025-03-26 19:00:00,179.84,143.56,29.01,65.43,201.29,199.99,1819.3,13.87,8.19,78.13,0.2405,0,0
2025-03-26 19:05:00,180.16,143.22,28.77,65.55,199.93,199.55,1823.3,13.82,8.37,77.67,0.2441,0,0
2025-03-26 19:10:00,179.61,144.36,28.99,64.1,198.38,200.37,1825.7,14.09,7.9,80.27,0.234,0,0
2025-03-26 19:15:00,180.08,143.88,28.97,65.69,200.11,199.55,1827.8,13.84,7.91,78.19,0.2396,0,0
2025-03-26 19:20:00,179.79,143.97,29.81,65.63,201.0,200.19,1828.2,14.0,8.14,78.34,0.2388,0,0
2025-03-26 19:25:00,180.05,143.86,29.66,65.54,197.43,199.56,1824.6,14.07,8.07,78.32,0.2406,0,0
2025-03-26 19:30:00,180.17,143.74,29.27,66.22,200.41,198.81,1825.3,14.1,8.05,77.52,0.2414,0,0
2025-03-26 19:35:00,179.89,143.89,29.38,65.47,201.59,199.7,1820.2,13.71,8.17,78.43,0.2392,0,0
2025-03-26 19:40:00,179.95,143.89,29.36,65.48,200.64,200.14,1824.5,13.86,8.3,78.41,0.2394,0,0
2025-03-26 19:45:00,179.93,143.39,29.59,66.04,199.56,199.43,1820.4,13.73,8.22,77.35,0.243,0,0
2025-03-26 19:50:00,180.26,143.57,29.56,66.4,201.32,201.25,1825.8,13.86,8.21,77.17,0.2435,0,0
2025-03-26 19:55:00,180.13,143.99,29.74,66.04,199.7,199.33,1819.5,14.27,8.23,77.95,0.2403,0,0
2025-03-26 20:00:00,179.96,143.42,29.54,66.21,199.84,200.12,1823.3,13.75,8.16,77.21,0.2429,0,0
2025-03-26 20:05:00,179.66,143.87,29.75,65.39,200.79,201.38,1817.1,13.59,8.02,78.48,0.2388,0,0
2025-03-26 20:10:00,180.22,143.99,29.53,65.39,200.03,201.1,1827.7,14.2,8.11,78.59,0.2404,0,0
2025-03-26 20:15:00,180.33,143.39,29.75,66.48,199.96,199.45,1823.0,14.07,8.37,76.91,0.2453,0,0
2025-03-26 20:20:00,179.6,143.57,29.53,65.26,200.03,200.09,1825.1,14.01,8.06,78.31,0.2401,0,0
2025-03-26 20:25:00,180.04,143.86,29.74,65.64,200.91,200.43,1823.8,14.02,8.11,78.21,0.2407,0,0
2025-03-26 20:30:00,179.49,143.79,29.78,65.5,199.72,200.03,1822.0,13.57,8.23,78.28,0.2385,0,0
2025-03-26 20:35:00,179.91,143.59,29.77,65.89,199.69,198.16,1819.9,14.05,8.15,77.7,0.2419,0,0
2025-03-26 20:40:00,180.13,143.53,30.19,66.97,199.95,200.57,1824.4,13.85,8.17,76.56,0.2441,0,0
2025-03-26 20:45:00,180.32,143.67,29.84,66.53,199.49,199.79,1825.2,13.94,8.02,77.14,0.2435,0,0
2025-03-26 20:50:00,179.65,143.83,29.9,65.92,200.36,201.17,1823.1,14.0,7.94,77.91,0.2392,0,0
2025-03-26 20:55:00,180.01,143.42,29.5,65.49,199.19,200.52,1823.4,13.83,8.41,77.93,0.2431,0,0
2025-03-26 21:00:00,180.03,143.8,29.97,66.25,199.36,199.29,1822.6,13.59,8.1,77.56,0.2414,0,0
2025-03-26 21:05:00,179.96,143.88,29.98,65.78,198.99,199.32,1822.5,14.02,8.09,78.09,0.2406,0,0
2025-03-26 21:10:00,179.89,143.55,29.93,66.12,200.06,201.2,1817.9,14.0,8.02,77.44,0.2423,0,0
2025-03-26 21:15:00,179.73,144.44,30.16,65.43,199.92,200.74,1821.4,13.98,8.33,79.01,0.236,0,0
2025-03-26 21:20:00,179.88,144.31,30.35,65.63,199.78,200.52,1828.8,14.13,8.14,78.68,0.2379,0,0
2025-03-26 21:25:00,179.76,143.44,30.27,66.5,198.77,200.14,1821.4,14.08,7.93,76.94,0.2429,0,0
2025-03-26 21:30:00,179.41,143.47,30.36,66.29,198.62,200.84,1825.3,13.93,7.94,77.19,0.2411,0,0
2025-03-26 21:35:00,179.63,143.83,30.21,66.32,199.93,199.45,1821.5,13.87,8.05,77.5,0.2396,0,0
2025-03-26 21:40:00,180.1,143.84,30.13,66.55,199.82,199.98,1826.9,13.94,8.04,77.29,0.2417,0,0
2025-03-26 21:45:00,180.01,143.93,30.27,66.04,199.96,200.23,1819.5,14.12,8.08,77.89,0.2409,0,0
2025-03-26 21:50:00,180.06,143.24,30.03,66.27,198.63,200.77,1821.3,13.84,8.09,76.96,0.2455,0,0
2025-03-26 21:55:00,179.66,144.02,30.17,65.91,199.13,201.27,1825.3,14.01,8.12,78.11,0.2384,0,0
2025-03-26 22:00:00,179.63,143.85,30.09,65.92,199.87,200.48,1822.3,14.03,8.28,77.92,0.2393,0,0
2025-03-26 22:05:00,180.31,143.78,30.49,67.28,199.6,200.28,1824.4,14.0,8.22,76.5,0.2438,0,0
2025-03-26 22:10:00,180.06,143.99,30.39,66.46,200.37,200.39,1818.6,13.92,8.13,77.53,0.241,0,0
2025-03-26 22:15:00,180.01,143.81,30.27,66.16,200.13,201.22,1825.5,13.97,8.27,77.64,0.2418,0,0
2025-03-26 22:20:00,179.76,143.81,30.55,66.22,200.77,201.25,1820.4,13.91,8.13,77.59,0.2409,0,0
2025-03-26 22:25:00,180.48,143.97,30.64,67.49,200.03,199.5,1821.8,14.17,8.12,76.48,0.2437,0,0
2025-03-26 22:30:00,180.29,143.61,30.46,67.34,200.17,198.16,1820.7,13.96,7.96,76.27,0.2448,0,0
2025-03-26 22:35:00,180.09,143.71,30.7,66.99,199.9,199.45,1821.7,14.01,8.02,76.72,0.2435,0,0
2025-03-26 22:40:00,179.57,143.81,30.53,66.09,199.49,199.54,1823.2,13.9,8.12,77.72,0.2399,0,0
2025-03-26 22:45:00,180.3,144.05,30.23,66.44,200.18,200.58,1828.0,13.9,7.94,77.62,0.2416,0,0
2025-03-26 22:50:00,179.67,143.56,30.54,66.94,201.02,199.13,1824.0,13.71,7.85,76.62,0.2421,0,0
2025-03-26 22:55:00,179.91,143.5,30.77,67.29,199.49,199.56,1826.2,13.9,8.15,76.21,0.2441,0,0
2025-03-26 23:00:00,180.0,143.73,30.53,67.05,199.92,200.34,1824.4,13.82,8.37,76.68,0.2427,0,0
2025-03-26 23:05:00,180.3,144.32,30.34,66.64,201.26,199.87,1821.1,14.11,7.8,77.68,0.2399,0,0
2025-03-26 23:10:00,179.96,143.72,30.64,66.55,199.02,199.16,1825.3,13.79,8.05,77.17,0.2427,0,0
2025-03-26 23:15:00,180.43,143.9,30.55,67.05,199.34,199.96,1819.8,13.89,8.09,76.84,0.2438,0,0
2025-03-26 23:20:00,179.92,143.5,30.73,66.34,199.56,200.66,1823.8,13.87,8.04,77.16,0.2441,0,0
2025-03-26 23:25:00,179.76,143.86,30.81,66.71,200.77,199.73,1819.0,14.12,8.3,77.15,0.241,0,0
2025-03-26 23:30:00,180.05,143.9,31.08,67.94,201.29,198.24,1821.8,13.82,8.3,75.96,0.2427,0,0
2025-03-26 23:35:00,179.83,143.67,30.22,66.69,200.34,199.45,1821.0,14.02,8.16,76.98,0.2417,0,0
2025-03-26 23:40:00,180.01,143.66,30.83,67.66,199.82,199.37,1827.5,13.94,8.09,76.0,0.2437,0,0
2025-03-26 23:45:00,180.0,143.86,30.74,66.17,198.79,199.65,1822.4,14.16,8.18,77.69,0.2421,0,0
2025-03-26 23:50:00,180.36,143.74,30.56,67.28,200.66,200.53,1823.2,13.68,8.19,76.46,0.2444,0,0
2025-03-26 23:55:00,180.19,143.52,30.8,67.42,199.2,199.19,1822.7,13.96,7.92,76.1,0.2454,0,0
2025-03-27 00:00:00,180.06,143.57,30.71,66.9,199.01,199.84,1825.2,13.89,8.15,76.67,0.2444,0,0
2025-03-27 00:05:00,180.04,143.69,30.75,67.22,201.25,201.05,1822.6,13.94,8.04,76.46,0.2435,0,0
2025-03-27 00:10:00,180.04,144.0,30.67,67.21,199.89,199.1,1822.0,14.02,8.24,76.78,0.2413,0,0
2025-03-27 00:15:00,180.12,144.28,30.38,66.0,200.54,200.4,1821.0,13.79,8.17,78.28,0.2394,0,0
2025-03-27 00:20:00,179.91,143.82,30.53,67.04,199.59,199.06,1824.6,13.74,7.98,76.78,0.2416,0,0
2025-03-27 00:25:00,180.27,143.67,30.74,66.8,200.13,200.13,1821.8,13.9,7.98,76.87,0.2448,0,0
2025-03-27 00:30:00,179.88,143.61,30.85,67.22,199.98,199.85,1818.7,13.73,8.09,76.39,0.2434,0,0
2025-03-27 00:35:00,180.27,143.83,30.76,67.27,198.68,199.48,1818.4,14.06,8.2,76.56,0.2438,0,0
2025-03-27 00:40:00,179.81,144.13,31.19,66.97,199.4,199.46,1825.8,14.11,8.04,77.16,0.2401,0,0
2025-03-27 00:45:00,179.89,143.71,30.82,66.61,199.59,200.09,1831.8,14.07,8.09,77.1,0.2427,0,0
2025-03-27 00:50:00,179.88,143.78,30.79,67.41,200.19,199.71,1821.9,14.14,8.07,76.36,0.2422,0,0
2025-03-27 00:55:00,179.6,144.14,30.93,66.69,201.48,199.73,1823.9,13.89,8.17,77.45,0.2385,0,0
2025-03-27 01:00:00,180.11,143.72,30.75,67.3,200.22,198.71,1823.0,14.05,8.23,76.41,0.2437,0,0
2025-03-27 01:05:00,179.91,144.02,31.44,67.87,200.63,199.12,1820.3,14.08,8.08,76.15,0.2417,0,0
2025-03-27 01:10:00,180.18,143.43,30.98,68.86,200.12,199.25,1823.5,13.73,8.4,74.57,0.2463,0,0
2025-03-27 01:15:00,180.58,143.92,31.04,68.13,200.97,200.35,1815.6,14.1,8.08,75.79,0.2451,0,0
2025-03-27 01:20:00,179.76,143.69,31.04,67.62,199.3,199.08,1821.3,14.0,7.94,76.07,0.2425,0,0
2025-03-27 01:25:00,180.21,143.89,30.44,66.63,200.07,201.33,1823.9,13.95,8.16,77.26,0.2425,0,0
2025-03-27 01:30:00,179.65,143.82,31.0,66.33,198.92,199.34,1822.5,13.57,8.14,77.49,0.241,0,0
2025-03-27 01:35:00,180.05,143.58,30.78,67.17,200.49,200.51,1821.6,13.95,7.81,76.4,0.2444,0,0
2025-03-27 01:40:00,179.52,143.89,30.97,66.42,199.08,199.62,1823.2,13.73,8.01,77.47,0.2399,0,0
2025-03-27 01:45:00,179.92,144.01,31.04,66.92,200.26,201.19,1818.7,13.78,8.11,77.09,0.2412,0,0
2025-03-27 01:50:00,179.74,144.15,30.87,66.24,200.69,201.55,1825.1,14.03,7.93,77.9,0.2391,0,0
2025-03-27 01:55:00,180.15,144.01,30.31,66.73,201.41,199.11,1820.6,13.86,8.28,77.28,0.2412,0,0
2025-03-27 02:00:00,180.41,143.62,30.91,68.02,200.43,199.8,1824.3,13.76,8.05,75.61,0.2461,0,0
2025-03-27 02:05:00,179.54,143.48,30.64,66.81,199.37,200.32,1821.7,14.17,8.22,76.67,0.2422,0,0
2025-03-27 02:10:00,180.07,143.79,30.73,66.92,199.85,199.44,1824.2,14.02,8.27,76.87,0.2429,0,0
2025-03-27 02:15:00,180.26,143.9,30.77,66.71,199.15,201.21,1825.0,14.09,7.98,77.19,0.2432,0,0
2025-03-27 02:20:00,180.48,143.88,30.64,66.97,198.95,199.49,1818.9,13.85,8.19,76.91,0.2443,0,0
2025-03-27 02:25:00,180.1,143.82,30.84,66.66,199.43,198.92,1827.0,13.95,8.11,77.17,0.243,0,0
2025-03-27 02:30:00,179.81,143.76,30.69,66.86,200.8,200.27,1822.7,13.99,8.1,76.91,0.2417,0,0
2025-03-27 02:35:00,179.71,144.1,30.49,65.59,200.57,201.75,1825.8,13.92,8.13,78.51,0.2387,0,0
2025-03-27 02:40:00,179.93,143.68,31.15,67.53,200.52,202.34,1818.1,13.95,8.2,76.15,0.2436,0,0
2025-03-27 02:45:00,180.13,144.19,30.64,67.36,201.95,200.06,1820.1,13.86,8.3,76.84,0.2404,0,0
2025-03-27 02:50:00,179.92,143.79,30.39,66.57,199.73,200.36,1821.4,13.94,8.25,77.22,0.2416,0,0
2025-03-27 02:55:00,179.65,143.77,30.46,66.5,200.03,199.76,1820.8,13.84,7.79,77.27,0.2405,0,0
2025-03-27 03:00:00,180.17,143.46,30.8,67.52,201.92,200.03,1820.5,14.09,8.01,75.94,0.2458,0,0
2025-03-27 03:05:00,180.11,143.77,30.64,66.72,199.15,199.61,1819.0,13.69,8.13,77.05,0.2431,0,0
2025-03-27 03:10:00,180.18,143.7,30.76,67.17,200.23,200.3,1821.4,13.9,7.95,76.53,0.2441,0,0
2025-03-27 03:15:00,179.82,143.6,31.0,67.18,200.93,198.45,1819.5,14.24,8.06,76.41,0.2434,0,0
2025-03-27 03:20:00,179.94,143.82,31.08,67.41,198.85,199.0,1828.8,13.9,7.93,76.41,0.2426,0,0
2025-03-27 03:25:00,179.79,143.73,30.61,66.98,200.19,199.84,1820.2,14.1,8.31,76.75,0.2417,0,0
2025-03-27 03:30:00,180.29,143.87,31.09,67.59,198.81,199.59,1819.8,13.99,8.02,76.28,0.2441,0,0
2025-03-27 03:35:00,180.0,144.04,30.61,66.41,199.33,200.77,1822.6,13.64,8.01,77.63,0.2408,0,0
2025-03-27 03:40:00,180.14,143.5,30.44,67.55,201.06,200.32,1823.3,13.79,7.86,75.95,0.2448,0,0
2025-03-27 03:45:00,180.03,143.5,30.89,67.29,199.35,200.18,1822.8,13.76,7.9,76.21,0.245,0,0
2025-03-27 03:50:00,179.66,143.57,30.63,66.87,201.21,201.31,1824.2,14.06,7.91,76.7,0.2422,0,0
2025-03-27 03:55:00,179.98,143.77,30.42,67.05,200.6,198.62,1814.3,13.72,8.27,76.72,0.2421,0,0
2025-03-27 04:00:00,179.83,143.76,30.39,66.01,201.14,200.5,1824.5,13.96,8.31,77.75,0.2413,0,0
2025-03-27 04:05:00,180.19,144.08,30.55,66.88,200.26,200.29,1822.4,14.0,8.23,77.2,0.2413,0,0
2025-03-27 04:10:00,180.03,143.66,30.54,66.77,199.37,200.76,1821.3,13.84,8.2,76.89,0.2433,0,0
2025-03-27 04:15:00,179.87,144.01,30.62,67.06,200.65,201.61,1816.8,13.79,8.17,76.95,0.2403,0,0
2025-03-27 04:20:00,180.12,144.02,31.13,67.59,200.24,199.24,1824.2,13.94,7.96,76.44,0.2423,0,0
2025-03-27 04:25:00,180.29,143.45,30.36,67.12,199.97,199.67,1817.6,13.87,7.99,76.34,0.2457,0,0
2025-03-27 04:30:00,179.97,143.79,30.87,67.0,200.07,198.93,1822.0,14.2,7.94,76.79,0.2427,0,0
2025-03-27 04:35:00,180.51,143.42,30.85,68.6,200.18,199.47,1825.2,14.2,7.97,74.82,0.2479,0,0
2025-03-27 04:40:00,179.95,143.57,30.1,66.26,198.75,199.92,1821.8,13.84,8.41,77.31,0.2428,0,0
2025-03-27 04:45:00,179.94,143.58,30.14,66.75,200.96,200.32,1826.0,13.9,8.04,76.83,0.2427,0,0
2025-03-27 04:50:00,180.14,143.79,30.58,66.72,199.62,199.78,1821.8,13.64,8.04,77.07,0.243,0,0
2025-03-27 04:55:00,179.89,143.7,30.61,66.89,199.86,199.02,1823.4,14.19,8.16,76.81,0.2424,0,0
2025-03-27 05:00:00,180.05,143.87,30.65,66.66,200.45,200.24,1822.8,13.94,8.11,77.21,0.2422,0,0
2025-03-27 05:05:00,179.8,143.77,30.56,66.49,198.88,199.55,1816.9,14.27,8.14,77.28,0.2414,0,0
2025-03-27 05:10:00,179.78,144.03,30.07,65.17,198.46,199.41,1823.8,14.24,8.01,78.85,0.2388,0,0
2025-03-27 05:15:00,179.88,143.71,30.08,66.5,199.38,199.28,1825.6,14.12,8.34,77.21,0.2414,0,0
2025-03-27 05:20:00,180.09,144.23,29.89,65.66,201.04,200.86,1823.7,13.86,8.17,78.57,0.2387,0,0
2025-03-27 05:25:00,179.55,144.04,30.61,66.12,199.53,198.72,1822.6,14.02,8.1,77.92,0.2384,0,0
2025-03-27 05:30:00,179.74,143.64,30.27,66.11,198.69,199.51,1823.0,14.06,8.13,77.53,0.2415,0,0
2025-03-27 05:35:00,179.9,143.44,30.25,65.92,199.69,201.91,1823.2,13.98,8.04,77.52,0.2436,0,0
2025-03-27 05:40:00,179.8,143.92,30.06,65.76,198.95,200.04,1826.9,14.14,8.05,78.16,0.2396,0,0
2025-03-27 05:45:00,180.31,143.96,30.66,66.93,200.77,199.61,1821.9,13.89,8.25,77.04,0.2429,0,0
2025-03-27 05:50:00,180.72,144.01,29.93,66.13,200.46,200.06,1816.8,14.05,8.23,77.88,0.2434,0,0
2025-03-27 05:55:00,179.9,143.65,30.43,66.63,200.37,199.66,1817.5,14.37,8.1,77.02,0.2425,0,0
2025-03-27 06:00:00,179.42,143.55,30.31,66.42,200.63,198.96,1826.6,14.06,8.29,77.13,0.2405,0,0
2025-03-27 06:05:00,179.86,143.91,29.92,65.27,199.48,200.9,1827.6,14.04,8.13,78.63,0.2398,0,0
2025-03-27 06:10:00,180.63,143.73,29.35,66.73,199.96,198.53,1820.8,13.95,8.18,76.99,0.244,0,0
2025-03-27 06:15:00,179.65,143.74,30.1,66.41,201.29,200.12,1815.6,14.05,8.14,77.33,0.2401,0,0
2025-03-27 06:20:00,179.98,143.21,29.91,66.72,199.74,199.81,1821.3,13.78,8.48,76.49,0.245,0,0
2025-03-27 06:25:00,180.08,143.84,29.44,65.38,200.26,202.5,1824.6,13.99,8.06,78.45,0.2406,0,0
2025-03-27 06:30:00,180.42,143.6,29.62,65.94,199.84,200.28,1821.7,13.94,8.02,77.66,0.2442,0,0
2025-03-27 06:35:00,179.91,144.29,30.01,65.27,198.85,200.3,1818.1,13.8,8.12,79.02,0.2376,0,0
2025-03-27 06:40:00,179.95,143.56,29.38,65.97,199.77,200.13,1823.4,13.92,8.18,77.59,0.2417,0,0
2025-03-27 06:45:00,180.47,143.88,29.84,66.48,198.46,200.01,1824.9,13.89,8.26,77.4,0.2429,0,0
2025-03-27 06:50:00,180.3,143.35,30.13,67.07,201.08,200.64,1827.9,14.21,8.01,76.28,0.2461,0,0
2025-03-27 06:55:00,179.65,143.62,29.62,65.84,200.3,199.36,1822.6,13.95,8.38,77.78,0.2402,0,0
2025-03-27 07:00:00,179.83,143.75,29.3,65.37,199.43,199.93,1827.8,13.68,7.95,78.38,0.2397,0,0
2025-03-27 07:05:00,179.75,143.46,29.58,66.28,200.6,198.71,1821.0,13.96,7.96,77.19,0.2416,0,0
2025-03-27 07:10:00,179.92,144.13,29.72,65.53,199.2,199.8,1823.6,13.74,7.96,78.6,0.2383,0,0
