timestamp,hot_inlet_temp_c,hot_outlet_temp_c,cold_inlet_temp_c,cold_outlet_temp_c,hot_flow_rate_lpm,cold_flow_rate_lpm,heat_transfer_coeff_wm2k,pressure_drop_hot_kpa,pressure_drop_cold_kpa,approach_temp_c,effectiveness,pump_trip_event,cleaning_cycle
2025-03-27 07:15:00,180.01,143.83,29.93,66.39,199.44,200.44,1824.3,13.89,8.05,77.45,0.241,0,0
2025-03-27 07:20:00,180.39,144.03,29.46,65.94,200.04,199.84,1817.0,13.9,8.2,78.08,0.2409,0,0
2025-03-27 07:25:00,180.01,143.91,29.55,65.69,199.11,199.75,1823.6,13.85,8.13,78.22,0.24,0,0
2025-03-27 07:30:00,180.24,143.9,28.89,65.55,201.02,198.86,1816.2,14.26,8.12,78.35,0.2401,0,0
2025-03-27 07:35:00,180.14,143.79,29.57,65.9,200.56,200.7,1817.6,13.77,8.31,77.89,0.2414,0,0
2025-03-27 07:40:00,180.07,143.45,29.38,65.57,198.96,199.56,1820.6,13.92,8.22,77.87,0.243,0,0
2025-03-27 07:45:00,179.22,143.74,29.22,65.1,201.07,200.01,1822.4,13.93,8.14,78.63,0.2366,0,0
2025-03-27 07:50:00,179.91,143.93,29.38,65.28,200.37,199.72,1825.6,13.89,7.99,78.66,0.239,0,0
2025-03-27 07:55:00,180.23,144.13,29.43,65.34,198.72,199.6,1819.8,13.96,8.3,78.79,0.2394,0,0
2025-03-27 08:00:00,179.81,143.95,29.3,65.11,200.64,199.26,1820.7,14.19,7.95,78.85,0.2382,0,0
2025-03-27 08:05:00,180.0,143.7,29.1,64.89,200.14,200.27,1821.0,14.18,7.89,78.81,0.2406,0,0
2025-03-27 08:10:00,179.68,144.04,29.28,65.15,200.08,198.91,1820.4,13.95,8.2,78.89,0.237,0,0
2025-03-27 08:15:00,180.03,143.89,28.93,65.42,200.61,198.45,1823.4,14.05,8.03,78.48,0.2392,0,0
2025-03-27 08:20:00,179.58,143.65,28.7,65.06,199.08,199.07,1822.6,13.96,7.98,78.59,0.2382,0,0
2025-03-27 08:25:00,180.09,143.78,28.26,64.67,200.72,199.64,1824.6,13.99,8.29,79.11,0.2392,0,0
2025-03-27 08:30:00,179.41,143.54,29.15,64.88,201.13,199.57,1826.6,14.24,7.92,78.66,0.2388,0,0
2025-03-27 08:35:00,180.0,144.15,28.95,65.18,200.45,200.74,1821.6,13.97,7.83,78.97,0.2373,0,0
2025-03-27 08:40:00,180.12,143.84,28.97,64.92,199.19,201.67,1818.4,13.8,8.32,78.92,0.24,0,0
2025-03-27 08:45:00,180.4,143.58,28.92,65.88,200.37,198.92,1825.1,14.09,8.39,77.69,0.2431,0,0
2025-03-27 08:50:00,180.27,144.18,29.03,65.16,199.9,200.07,1823.8,14.06,8.2,79.02,0.2387,0,0
2025-03-27 08:55:00,180.05,143.95,29.5,65.36,198.96,200.01,1822.5,14.06,7.88,78.59,0.2398,0,0
2025-03-27 09:00:00,180.25,144.22,29.18,65.47,199.77,199.51,1822.2,13.83,8.2,78.74,0.2385,0,0
2025-03-27 09:05:00,179.8,143.59,28.9,65.25,200.53,200.43,1823.6,14.05,8.11,78.34,0.24,0,0
2025-03-27 09:10:00,179.93,143.83,28.86,64.81,200.2,200.07,1818.3,14.06,8.11,79.02,0.239,0,0
2025-03-27 09:15:00,179.85,143.8,28.9,65.14,201.77,200.75,1819.1,14.24,8.23,78.65,0.2389,0,0
2025-03-27 09:20:00,179.82,143.96,28.43,64.44,200.3,201.86,1826.8,14.1,8.17,79.53,0.2368,0,0
2025-03-27 09:25:00,179.91,143.7,28.72,64.56,199.93,201.43,1821.4,13.95,8.11,79.14,0.2395,0,0
2025-03-27 09:30:00,179.66,143.52,28.5,64.2,200.36,200.85,1819.3,14.02,7.97,79.32,0.2391,0,0
2025-03-27 09:35:00,180.01,143.86,28.47,64.79,199.36,199.67,1823.5,13.93,7.86,79.07,0.2385,0,0
2025-03-27 09:40:00,180.19,143.66,28.61,65.35,201.19,200.96,1827.4,13.89,8.33,78.31,0.241,0,0
2025-03-27 09:45:00,179.64,143.69,28.25,64.69,201.8,199.59,1821.5,14.1,8.25,79.0,0.2375,0,0
2025-03-27 09:50:00,180.28,143.95,28.47,65.21,200.36,200.03,1820.5,14.08,8.07,78.74,0.2393,0,0
2025-03-27 09:55:00,180.27,144.24,28.6,65.04,200.45,199.88,1824.9,13.92,8.3,79.19,0.2376,0,0
2025-03-27 10:00:00,179.85,143.77,28.44,64.5,200.82,200.22,1818.9,14.36,8.09,79.27,0.2383,0,0
2025-03-27 10:05:00,180.27,143.85,28.3,65.15,201.28,200.46,1823.1,14.05,8.22,78.7,0.2396,0,0
2025-03-27 10:10:00,180.19,144.08,28.74,64.93,199.01,200.32,1822.1,14.03,7.91,79.15,0.2384,0,0
2025-03-27 10:15:00,179.52,144.16,28.34,63.99,199.76,200.24,1816.8,14.23,8.24,80.17,0.2339,0,0
2025-03-27 10:20:00,180.08,144.05,28.3,64.86,199.54,197.62,1822.3,13.85,8.38,79.19,0.2374,0,0
2025-03-27 10:25:00,180.28,143.25,27.91,65.05,199.58,199.35,1823.1,13.94,8.19,78.2,0.243,0,0
2025-03-27 10:30:00,180.33,143.75,28.58,65.04,200.23,201.09,1820.2,14.29,7.89,78.71,0.241,0,0
2025-03-27 10:35:00,179.66,144.05,28.29,63.27,198.42,201.25,1823.4,13.82,8.22,80.78,0.2352,0,0
2025-03-27 10:40:00,179.66,144.01,28.46,63.98,198.02,199.74,1825.4,14.15,8.19,80.03,0.2358,0,0
2025-03-27 10:45:00,179.85,144.27,28.09,63.4,199.53,200.95,1827.8,13.89,8.18,80.88,0.2344,0,0
2025-03-27 10:50:00,179.79,143.83,28.15,63.37,198.17,200.14,1823.0,13.85,7.97,80.46,0.2371,0,0
2025-03-27 10:55:00,179.84,143.49,28.23,65.04,199.54,198.85,1823.2,14.05,8.15,78.44,0.2398,0,0
2025-03-27 11:00:00,180.07,143.58,28.33,65.32,201.56,198.87,1820.2,14.3,7.89,78.25,0.2405,0,0
2025-03-27 11:05:00,179.9,143.87,28.29,64.5,199.45,199.92,1825.4,13.98,8.1,79.36,0.2377,0,0
2025-03-27 11:10:00,180.53,144.12,28.37,64.59,199.16,199.63,1819.9,14.05,8.16,79.54,0.2393,0,0
2025-03-27 11:15:00,180.09,143.56,27.95,64.45,201.77,201.32,1822.2,13.73,8.3,79.11,0.2401,0,0
2025-03-27 11:20:00,179.54,143.16,28.38,65.27,200.28,199.91,1824.0,14.03,8.0,77.9,0.2406,0,0
2025-03-27 11:25:00,180.27,143.74,27.99,64.61,198.8,198.85,1816.5,13.99,8.18,79.13,0.2399,0,0
2025-03-27 11:30:00,179.71,143.58,28.6,64.92,199.86,198.68,1819.6,14.14,7.68,78.66,0.2391,0,0
2025-03-27 11:35:00,179.73,144.05,28.1,63.84,200.37,198.56,1821.9,14.15,8.05,80.21,0.2353,0,0
2025-03-27 11:40:00,180.6,143.85,28.01,64.54,199.73,200.41,1818.1,14.04,8.12,79.31,0.2408,0,0
2025-03-27 11:45:00,180.15,143.76,28.32,64.64,200.37,199.63,1823.2,14.08,7.98,79.12,0.2397,0,0
2025-03-27 11:50:00,179.81,143.78,28.71,64.29,199.28,199.88,1822.7,13.97,8.05,79.5,0.2384,0,0
2025-03-27 11:55:00,180.35,143.47,27.56,64.38,201.63,199.99,1823.6,13.91,8.36,79.09,0.2414,0,0
2025-03-27 12:00:00,180.1,143.77,28.28,64.43,200.65,201.5,1823.3,14.01,8.19,79.34,0.2393,0,0
2025-03-27 12:05:00,180.08,143.62,28.29,65.22,201.64,200.43,1820.7,13.93,8.1,78.4,0.2403,0,0
2025-03-27 12:10:00,179.97,143.75,28.02,63.72,198.02,199.38,1822.5,14.06,8.01,80.04,0.2384,0,0
2025-03-27 12:15:00,179.84,143.55,28.15,64.65,200.33,200.09,1823.7,13.92,8.02,78.9,0.2392,0,0
2025-03-27 12:20:00,179.83,144.04,27.36,62.92,200.35,200.05,1822.4,13.84,7.83,81.12,0.2347,0,0
2025-03-27 12:25:00,179.63,143.83,27.74,63.62,199.22,199.36,1818.2,14.12,8.31,80.21,0.2357,0,0
2025-03-27 12:30:00,180.06,143.6,28.49,64.88,200.38,200.59,1819.4,14.11,8.13,78.72,0.2405,0,0
2025-03-27 12:35:00,179.84,143.97,27.85,63.61,199.17,199.32,1821.1,14.0,7.89,80.36,0.236,0,0
2025-03-27 12:40:00,180.13,143.86,27.82,63.74,199.84,200.33,1819.9,13.75,8.02,80.12,0.2381,0,0
2025-03-27 12:45:00,180.33,143.64,28.1,64.82,199.79,199.56,1823.3,14.11,8.07,78.82,0.241,0,0
2025-03-27 12:50:00,179.57,143.85,28.42,63.88,199.53,199.74,1827.3,14.19,7.87,79.97,0.2363,0,0
2025-03-27 12:55:00,179.89,143.56,28.15,64.61,201.39,200.75,1821.0,13.99,7.98,78.95,0.2394,0,0
2025-03-27 13:00:00,179.36,143.83,28.18,63.36,198.15,200.37,1824.1,13.88,7.72,80.46,0.235,0,0
2025-03-27 13:05:00,180.18,143.67,27.75,64.63,202.35,201.15,1815.1,14.17,8.16,79.05,0.2395,0,0
2025-03-27 13:10:00,179.4,144.1,27.81,63.01,200.03,200.38,1819.0,14.05,8.08,81.09,0.2329,0,0
2025-03-27 13:15:00,180.24,143.58,28.18,64.36,199.58,200.93,1814.2,14.14,8.22,79.22,0.2411,0,0
2025-03-27 13:20:00,179.57,143.79,27.9,64.28,200.54,199.05,1820.6,13.94,8.06,79.52,0.2359,0,0
2025-03-27 13:25:00,179.45,143.57,27.9,64.01,199.68,200.26,1818.1,14.01,8.21,79.57,0.2367,0,0
2025-03-27 13:30:00,180.44,143.66,28.32,64.85,198.98,200.18,1828.1,13.96,8.16,78.81,0.2418,0,0
2025-03-27 13:35:00,179.94,143.74,27.46,63.93,200.34,199.81,1814.8,14.15,8.01,79.81,0.2374,0,0
2025-03-27 13:40:00,179.87,143.83,27.67,63.26,200.05,200.57,1823.2,13.79,8.07,80.57,0.2368,0,0
2025-03-27 13:45:00,179.44,143.7,28.26,63.79,199.28,200.46,1823.5,13.84,8.26,79.9,0.2364,0,0
2025-03-27 13:50:00,180.2,144.12,28.06,64.15,199.83,200.27,1820.3,14.05,8.28,79.97,0.2372,0,0
2025-03-27 13:55:00,179.93,144.08,28.09,64.0,199.45,199.74,1818.2,13.86,7.87,80.07,0.2361,0,0
2025-03-27 14:00:00,180.19,144.08,28.02,64.36,200.68,199.52,1819.3,14.04,7.88,79.72,0.2373,0,0
2025-03-27 14:05:00,179.58,144.0,28.06,63.56,199.17,199.54,1826.6,13.96,7.98,80.43,0.2349,0,0
2025-03-27 14:10:00,179.82,143.47,28.28,64.45,200.02,200.99,1820.2,14.18,8.19,79.02,0.2399,0,0
2025-03-27 14:15:00,180.0,143.91,28.35,64.71,200.1,199.3,1826.0,13.79,8.1,79.21,0.238,0,0
2025-03-27 14:20:00,179.87,143.66,27.7,63.62,199.61,199.83,1823.0,14.08,8.03,80.05,0.2379,0,0
2025-03-27 14:25:00,180.35,143.61,28.14,65.19,199.72,199.76,1819.5,13.9,8.12,78.42,0.2414,0,0
2025-03-27 14:30:00,179.87,143.63,28.25,64.63,199.37,199.46,1822.5,13.99,8.06,79.0,0.239,0,0
2025-03-27 14:35:00,179.91,143.62,27.87,64.21,199.46,200.12,1823.6,14.07,8.07,79.41,0.2387,0,0
2025-03-27 14:40:00,180.34,143.9,27.97,64.42,199.93,200.37,1822.0,13.88,8.16,79.48,0.2391,0,0
2025-03-27 14:45:00,180.2,143.94,28.03,64.29,200.38,199.68,1825.4,13.82,7.88,79.65,0.2383,0,0
2025-03-27 14:50:00,179.91,143.71,28.01,64.18,199.03,199.85,1821.5,14.0,7.93,79.53,0.2383,0,0
2025-03-27 14:55:00,179.72,143.85,27.82,63.28,199.28,199.79,1821.8,14.0,8.36,80.58,0.2361,0,0
2025-03-27 15:00:00,180.09,143.64,28.52,65.05,200.36,200.01,1822.5,14.19,8.24,78.59,0.2405,0,0
2025-03-27 15:05:00,180.05,143.57,28.28,64.56,200.44,200.11,1822.4,14.09,8.09,79.01,0.2403,0,0
2025-03-27 15:10:00,180.0,143.42,28.22,64.83,200.03,200.05,1819.0,13.97,8.02,78.59,0.241,0,0
2025-03-27 15:15:00,179.67,143.89,27.98,63.94,201.11,200.07,1824.5,14.01,8.33,79.95,0.2359,0,0
2025-03-27 15:20:00,180.13,143.32,28.01,64.79,200.6,199.94,1825.0,14.1,7.87,78.53,0.242,0,0
2025-03-27 15:25:00,179.93,143.99,28.32,63.59,199.3,201.83,1813.4,14.0,8.24,80.4,0.2371,0,0
2025-03-27 15:30:00,180.2,143.71,27.66,64.34,200.17,199.86,1819.5,13.97,7.92,79.36,0.2393,0,0
2025-03-27 15:35:00,180.1,143.57,28.04,65.04,199.97,200.35,1827.4,13.85,7.99,78.53,0.2402,0,0
2025-03-27 15:40:00,180.4,143.58,28.17,65.08,199.9,199.72,1820.1,13.99,8.08,78.5,0.2419,0,0
2025-03-27 15:45:00,180.13,143.3,28.22,64.71,199.45,200.68,1819.1,14.12,8.13,78.59,0.2424,0,0
2025-03-27 15:50:00,179.9,144.02,28.16,64.13,201.36,198.77,1820.3,14.16,8.41,79.9,0.2364,0,0
2025-03-27 15:55:00,179.7,143.77,27.97,63.63,200.13,200.32,1825.3,14.02,8.15,80.14,0.2368,0,0
2025-03-27 16:00:00,179.88,143.96,27.94,63.78,199.93,199.13,1825.7,13.65,8.26,80.18,0.2364,0,0
2025-03-27 16:05:00,179.83,143.98,27.82,63.06,199.94,200.77,1824.5,13.82,7.92,80.92,0.2358,0,0
2025-03-27 16:10:00,179.6,143.67,28.01,64.2,199.48,200.22,1817.7,13.89,8.14,79.47,0.237,0,0
2025-03-27 16:15:00,179.85,143.92,28.5,64.32,200.4,199.84,1828.6,14.25,8.26,79.59,0.2374,0,0
2025-03-27 16:20:00,179.98,143.23,28.66,65.3,199.6,199.56,1826.0,13.96,8.11,77.93,0.2429,0,0
2025-03-27 16:25:00,180.1,143.58,28.26,64.2,199.92,202.26,1820.4,13.92,8.3,79.38,0.2405,0,0
2025-03-27 16:30:00,180.04,143.83,28.04,64.16,199.28,199.42,1820.7,14.19,8.23,79.67,0.2383,0,0
2025-03-27 16:35:00,180.52,143.35,28.89,65.72,199.25,201.75,1819.7,14.28,8.11,77.63,0.2451,0,0
2025-03-27 16:40:00,180.11,144.52,28.27,64.29,200.7,198.89,1819.7,13.78,8.06,80.23,0.2344,0,0
2025-03-27 16:45:00,179.89,143.85,28.95,64.91,201.12,201.09,1827.0,13.96,8.1,78.93,0.2388,0,0
2025-03-27 16:50:00,179.9,143.86,28.83,64.88,201.56,200.74,1817.4,14.22,8.1,78.98,0.2386,0,0
2025-03-27 16:55:00,180.21,144.03,28.17,64.09,199.77,201.57,1816.5,14.08,8.09,79.94,0.2379,0,0
2025-03-27 17:00:00,180.02,143.78,28.56,64.22,198.54,198.76,1817.1,14.21,8.2,79.56,0.2393,0,0
2025-03-27 17:05:00,180.08,143.51,28.67,65.38,200.72,200.54,1819.3,14.03,8.18,78.13,0.2415,0,0
2025-03-27 17:10:00,179.97,143.67,28.3,64.25,200.1,199.46,1821.6,14.34,7.72,79.42,0.2393,0,0
2025-03-27 17:15:00,180.09,143.33,28.72,65.63,199.16,199.81,1823.7,14.02,7.9,77.71,0.2428,0,0
2025-03-27 17:20:00,179.54,144.03,28.97,64.25,200.6,201.04,1821.2,13.92,7.88,79.78,0.2358,0,0
2025-03-27 17:25:00,179.89,144.01,28.51,64.12,198.54,200.07,1820.4,14.09,8.04,79.89,0.237,0,0
2025-03-27 17:30:00,180.45,143.67,28.64,64.91,199.94,199.91,1821.1,13.81,7.99,78.76,0.2423,0,0
2025-03-27 17:35:00,179.67,143.86,28.57,64.33,200.22,200.41,1814.6,13.98,8.2,79.53,0.237,0,0
2025-03-27 17:40:00,179.35,143.78,28.49,63.7,200.23,200.75,1821.1,14.14,8.11,80.08,0.2358,0,0
2025-03-27 17:45:00,180.06,143.81,28.84,64.88,199.24,201.83,1827.9,14.04,8.3,78.93,0.2397,0,0
2025-03-27 17:50:00,180.24,143.32,29.18,66.42,200.11,200.68,1819.1,14.14,8.36,76.9,0.2444,0,0
2025-03-27 17:55:00,180.06,143.9,28.97,65.61,199.82,199.38,1822.8,14.04,7.98,78.3,0.2393,0,0
2025-03-27 18:00:00,180.57,143.61,28.66,65.92,200.36,199.42,1820.5,14.09,8.06,77.68,0.2433,0,0
2025-03-27 18:05:00,179.88,143.78,28.99,65.09,200.26,200.97,1826.3,13.83,8.0,78.68,0.2393,0,0
2025-03-27 18:10:00,180.17,143.88,28.91,65.04,199.79,200.68,1819.6,14.23,8.2,78.84,0.2399,0,0
2025-03-27 18:15:00,180.31,143.86,28.54,65.11,199.85,201.25,1820.3,13.98,8.56,78.75,0.2402,0,0
2025-03-27 18:20:00,180.02,144.13,29.08,65.11,200.85,199.96,1817.1,14.05,8.16,79.02,0.2378,0,0
2025-03-27 18:25:00,180.62,143.68,28.94,65.59,200.25,200.66,1828.9,14.24,8.39,78.09,0.2436,0,0
2025-03-27 18:30:00,180.15,143.92,28.85,64.95,200.47,199.15,1818.0,14.1,8.24,78.97,0.2395,0,0
2025-03-27 18:35:00,179.41,143.81,28.76,64.08,199.25,198.12,1815.8,14.08,8.23,79.72,0.2363,0,0
2025-03-27 18:40:00,180.32,143.63,29.53,66.69,199.35,198.89,1820.8,14.0,8.04,76.94,0.2433,0,0
2025-03-27 18:45:00,179.74,143.89,29.22,65.36,200.29,199.05,1821.1,14.03,7.97,78.52,0.2382,0,0
2025-03-27 18:50:00,179.91,143.84,29.3,65.59,199.95,200.77,1820.4,13.92,8.2,78.25,0.2395,0,0
2025-03-27 18:55:00,179.65,143.67,29.32,65.63,200.06,199.8,1820.6,14.0,8.06,78.04,0.2393,0,0
2025-03-27 19:00:00,180.41,143.41,29.2,66.58,200.79,199.01,1821.5,13.77,7.96,76.83,0.2447,0,0
2025-03-27 19:05:00,179.6,143.39,29.31,65.59,200.2,199.6,1818.3,14.05,8.19,77.8,0.241,0,0
2025-03-27 19:10:00,180.11,144.26,29.55,65.67,201.1,201.25,1820.4,14.18,8.33,78.6,0.2381,0,0
2025-03-27 19:15:00,179.9,144.29,28.82,63.88,199.74,200.88,1817.4,14.14,8.16,80.41,0.2357,0,0
2025-03-27 19:20:00,180.08,144.0,29.78,65.56,199.34,199.05,1824.3,14.12,8.12,78.44,0.2401,0,0
2025-03-27 19:25:00,179.75,143.79,29.46,65.9,199.57,199.09,1821.8,13.99,7.88,77.89,0.2393,0,0
2025-03-27 19:30:00,179.83,144.03,29.42,65.07,199.68,201.2,1821.5,14.25,8.09,78.96,0.238,0,0
2025-03-27 19:35:00,179.92,143.85,29.68,65.93,200.49,199.63,1822.8,14.01,8.43,77.92,0.2401,0,0
2025-03-27 19:40:00,180.22,144.0,28.96,64.81,199.39,200.25,1820.8,14.15,8.03,79.19,0.2395,0,0
2025-03-27 19:45:00,179.97,143.54,29.65,66.3,199.25,199.22,1816.6,14.18,8.06,77.24,0.2424,0,0
2025-03-27 19:50:00,180.47,144.35,29.94,65.84,200.6,200.75,1819.8,13.99,8.03,78.5,0.24,0,0
2025-03-27 19:55:00,179.94,143.75,29.92,66.33,200.41,200.94,1823.3,14.17,8.12,77.42,0.2413,0,0
2025-03-27 20:00:00,180.31,143.96,29.57,66.06,200.05,200.28,1819.2,14.14,7.99,77.9,0.2411,0,0
2025-03-27 20:05:00,179.86,143.1,29.64,66.29,199.71,200.28,1818.4,14.03,8.11,76.82,0.2447,0,0
2025-03-27 20:10:00,179.64,143.43,30.01,65.82,199.88,200.42,1823.3,13.88,8.18,77.61,0.242,0,0
2025-03-27 20:15:00,179.68,143.99,29.45,65.62,200.74,198.4,1820.5,14.03,8.07,78.37,0.2376,0,0
2025-03-27 20:20:00,180.34,143.95,30.11,66.65,199.67,198.92,1822.1,14.26,8.1,77.3,0.2423,0,0
2025-03-27 20:25:00,180.39,143.62,29.96,67.04,201.2,199.89,1824.1,14.13,7.98,76.58,0.2444,0,0
2025-03-27 20:30:00,180.06,143.87,29.69,66.0,199.54,198.41,1814.8,14.28,8.17,77.87,0.2407,0,0
2025-03-27 20:35:00,180.19,144.36,30.43,66.21,199.02,201.0,1818.8,14.18,8.28,78.16,0.2392,0,0
2025-03-27 20:40:00,179.81,143.79,29.95,65.79,198.85,199.44,1823.4,13.96,8.26,78.0,0.2404,0,0
2025-03-27 20:45:00,180.09,143.83,30.21,66.35,201.49,201.97,1821.6,13.84,8.15,77.48,0.2419,0,0
2025-03-27 20:50:00,180.6,143.92,30.29,66.97,200.39,199.27,1820.0,13.91,8.05,76.96,0.244,0,0
2025-03-27 20:55:00,179.7,144.26,30.08,65.59,199.71,198.75,1819.7,14.02,8.01,78.66,0.2369,0,0
2025-03-27 21:00:00,180.03,143.67,30.36,66.31,199.84,201.15,1820.2,13.92,8.33,77.36,0.2429,0,0
2025-03-27 21:05:00,179.92,143.96,29.89,65.23,198.14,201.38,1824.6,13.73,8.3,78.73,0.2396,0,0
2025-03-27 21:10:00,179.86,144.12,30.51,66.27,200.29,198.98,1820.4,14.28,7.97,77.85,0.2393,0,0
2025-03-27 21:15:00,179.69,143.77,30.09,66.24,199.7,198.94,1824.4,13.93,7.94,77.53,0.2401,0,0
2025-03-27 21:20:00,179.88,143.79,30.23,66.27,199.81,199.25,1823.4,14.09,7.99,77.52,0.2412,0,0
2025-03-27 21:25:00,180.07,144.01,30.39,66.63,199.72,199.85,1823.9,14.08,8.04,77.38,0.2409,0,0
2025-03-27 21:30:00,179.84,143.95,30.28,66.29,199.83,200.28,1828.7,13.99,8.3,77.66,0.2399,0,0
2025-03-27 21:35:00,180.14,143.51,30.43,67.65,200.78,198.74,1823.0,13.98,7.92,75.86,0.2447,0,0
2025-03-27 21:40:00,179.86,144.02,30.42,66.36,200.56,200.59,1825.4,14.12,8.09,77.67,0.2398,0,0
2025-03-27 21:45:00,180.09,143.62,30.41,67.35,199.99,199.7,1817.2,13.85,8.21,76.27,0.2436,0,0
2025-03-27 21:50:00,179.91,143.91,30.32,66.4,200.79,199.55,1820.4,14.07,8.06,77.51,0.2406,0,0
2025-03-27 21:55:00,180.01,143.31,30.5,67.09,199.59,198.97,1822.3,13.98,8.34,76.21,0.2455,0,0
2025-03-27 22:00:00,179.79,144.2,30.57,66.17,199.47,199.65,1821.3,13.97,8.04,78.03,0.2385,0,0
2025-03-27 22:05:00,179.92,143.7,30.49,66.26,200.71,200.16,1822.1,13.92,7.93,77.44,0.2424,0,0
2025-03-27 22:10:00,180.01,144.05,30.16,66.63,200.73,198.42,1822.7,14.16,8.02,77.42,0.2399,0,0
2025-03-27 22:15:00,179.88,143.31,30.66,67.58,199.51,199.55,1817.0,14.04,8.13,75.74,0.245,0,0
2025-03-27 22:20:00,179.88,144.01,30.39,66.02,200.19,200.57,1825.1,13.85,8.23,77.99,0.2399,0,0
2025-03-27 22:25:00,180.29,144.31,30.78,67.07,200.7,199.4,1822.0,14.08,8.18,77.24,0.2407,0,0
2025-03-27 22:30:00,179.51,143.87,30.67,66.7,200.68,199.19,1828.4,14.34,7.99,77.18,0.2395,0,0
2025-03-27 22:35:00,180.12,143.61,30.63,66.26,199.21,201.61,1820.4,14.05,8.02,77.35,0.2442,0,0
2025-03-27 22:40:00,179.77,143.76,30.52,66.72,199.54,198.5,1818.6,14.05,8.22,77.04,0.2413,0,0
2025-03-27 22:45:00,179.72,143.32,30.63,67.3,200.12,198.98,1823.3,13.94,8.1,76.02,0.2441,0,0
2025-03-27 22:50:00,180.0,143.84,30.38,66.59,198.37,199.62,1819.4,14.13,7.91,77.25,0.2417,0,0
2025-03-27 22:55:00,179.78,143.74,30.5,66.75,199.21,200.65,1817.5,14.06,8.43,76.99,0.2414,0,0
2025-03-27 23:00:00,180.05,143.83,30.88,67.64,199.89,201.12,1822.4,13.95,8.3,76.19,0.2428,0,0
2025-03-27 23:05:00,180.04,143.98,30.55,66.57,199.89,199.81,1820.7,14.0,8.21,77.41,0.2412,0,0
2025-03-27 23:10:00,179.99,144.26,30.4,65.98,200.97,201.94,1817.2,14.23,7.67,78.27,0.2389,0,0
2025-03-27 23:15:00,179.76,143.45,31.24,67.19,199.71,200.32,1823.6,13.76,8.32,76.26,0.2445,0,0
2025-03-27 23:20:00,179.86,143.92,30.98,66.91,200.82,201.09,1818.8,14.04,8.52,77.02,0.2414,0,0
2025-03-27 23:25:00,180.26,143.53,31.26,68.16,199.68,200.88,1821.1,14.17,8.04,75.37,0.2465,0,0
2025-03-27 23:30:00,179.91,143.48,31.08,66.99,199.63,200.62,1821.7,14.15,8.25,76.49,0.2448,0,0
2025-03-27 23:35:00,179.95,143.74,31.07,67.11,199.88,199.68,1817.8,14.13,8.22,76.63,0.2432,0,0
2025-03-27 23:40:00,179.8,144.19,30.86,66.57,201.11,200.24,1818.3,13.99,7.98,77.62,0.2391,0,0
2025-03-27 23:45:00,179.65,143.95,30.85,66.09,198.82,200.55,1824.9,14.27,8.07,77.86,0.24,0,0
2025-03-27 23:50:00,179.93,144.02,30.89,66.88,199.88,198.76,1816.1,13.93,8.0,77.14,0.241,0,0
2025-03-27 23:55:00,180.12,144.05,30.88,67.15,200.69,199.3,1823.7,14.21,8.28,76.9,0.2417,0,0
2025-03-28 00:00:00,179.87,143.87,31.21,67.08,199.98,201.07,1825.1,14.12,8.08,76.8,0.2422,0,0
2025-03-28 00:05:00,180.04,143.58,31.13,67.51,200.74,199.61,1821.6,14.05,7.9,76.07,0.2448,0,0
2025-03-28 00:10:00,180.31,143.6,31.05,67.7,199.41,200.13,1817.3,14.26,8.01,75.9,0.2459,0,0
2025-03-28 00:15:00,179.85,143.54,31.0,68.04,201.2,198.72,1820.3,14.19,8.18,75.51,0.2439,0,0
2025-03-28 00:20:00,180.06,144.11,30.81,65.97,200.98,202.05,1819.0,14.03,8.26,78.14,0.2409,0,0
2025-03-28 00:25:00,179.76,144.17,30.63,65.82,199.74,200.36,1816.3,13.92,8.32,78.35,0.2387,0,0
2025-03-28 00:30:00,180.27,143.9,30.97,67.39,200.51,200.55,1822.5,13.96,8.1,76.52,0.2436,0,0
2025-03-28 00:35:00,179.86,144.11,31.09,67.04,200.05,200.27,1818.9,13.84,8.15,77.07,0.2403,0,0
2025-03-28 00:40:00,179.82,143.98,31.31,67.16,201.01,200.34,1820.9,14.12,8.14,76.82,0.2413,0,0
2025-03-28 00:45:00,180.16,143.48,30.62,67.45,200.81,199.6,1820.4,13.91,8.03,76.04,0.2453,0,0
2025-03-28 00:50:00,180.28,143.8,31.43,67.78,198.92,200.81,1819.9,13.92,8.27,76.02,0.2451,0,0
2025-03-28 00:55:00,180.03,143.82,31.55,67.52,200.13,200.0,1824.4,14.03,8.27,76.3,0.2439,0,0
2025-03-28 01:00:00,180.23,143.41,30.73,67.71,200.37,199.78,1816.2,13.98,8.0,75.7,0.2463,0,0
2025-03-28 01:05:00,180.19,144.17,31.19,66.87,199.45,199.98,1824.7,13.92,7.97,77.3,0.2417,0,0
2025-03-28 01:10:00,179.71,143.66,30.84,66.41,199.93,200.32,1821.6,14.02,7.93,77.25,0.2422,0,0
2025-03-28 01:15:00,179.95,143.74,30.92,67.23,199.09,199.71,1819.4,14.24,8.23,76.51,0.243,0,0
2025-03-28 01:20:00,180.32,143.62,31.07,67.63,199.94,201.95,1823.7,13.88,8.1,75.99,0.2459,0,0
2025-03-28 01:25:00,179.98,143.94,30.62,66.23,200.76,201.78,1821.6,14.07,8.34,77.71,0.2413,0,0
2025-03-28 01:30:00,179.94,143.92,31.66,67.38,200.04,200.2,1821.1,14.13,8.17,76.54,0.2429,0,0
2025-03-28 01:35:00,180.17,143.8,30.83,66.82,198.87,200.99,1828.1,13.97,8.02,76.98,0.2435,0,0
2025-03-28 01:40:00,180.08,144.49,30.74,66.57,200.74,200.69,1822.5,13.97,8.25,77.91,0.2383,0,0
2025-03-28 01:45:00,180.62,143.78,31.55,69.24,201.32,199.98,1817.1,13.8,8.24,74.53,0.2472,0,0
2025-03-28 01:50:00,179.79,143.97,31.12,66.79,200.01,199.21,1819.3,13.97,8.11,77.18,0.2409,0,0
2025-03-28 01:55:00,179.75,143.76,31.16,67.67,199.5,199.08,1816.1,14.2,7.89,76.09,0.2422,0,0
2025-03-28 02:00:00,180.42,143.86,31.56,68.16,200.15,199.17,1822.5,14.08,7.82,75.7,0.2456,0,0
2025-03-28 02:05:00,179.88,143.79,31.05,66.96,200.04,200.36,1820.8,14.19,7.87,76.83,0.2425,0,0
2025-03-28 02:10:00,179.68,143.48,30.78,66.62,199.61,200.25,1826.0,13.81,8.21,76.86,0.2431,0,0
2025-03-28 02:15:00,180.15,143.66,31.1,68.07,200.07,200.02,1819.5,14.04,8.05,75.58,0.2448,0,0
2025-03-28 02:20:00,179.78,143.52,31.09,67.43,200.81,199.99,1819.9,13.88,8.14,76.09,0.2439,0,0
2025-03-28 02:25:00,179.48,143.83,31.04,66.93,198.72,199.96,1819.5,13.98,7.77,76.9,0.2402,0,0
2025-03-28 02:30:00,180.09,144.2,30.48,66.55,200.51,199.78,1823.6,14.2,8.04,77.66,0.2399,0,0
2025-03-28 02:35:00,180.08,143.62,31.05,67.64,199.53,200.18,1818.8,14.1,8.01,75.98,0.2446,0,0
2025-03-28 02:40:00,179.86,143.77,31.12,67.14,198.3,199.41,1822.1,14.25,8.31,76.63,0.2427,0,0
2025-03-28 02:45:00,179.99,143.99,31.07,67.39,200.02,200.29,1819.3,14.41,8.13,76.6,0.2417,0,0
2025-03-28 02:50:00,180.26,144.13,31.14,67.04,199.45,200.19,1818.1,14.03,8.23,77.09,0.2423,0,0
2025-03-28 02:55:00,179.74,143.43,30.92,67.7,200.02,199.16,1815.1,14.23,8.04,75.73,0.244,0,0
2025-03-28 03:00:00,180.13,144.05,30.61,66.84,200.59,200.18,1825.3,13.99,8.01,77.22,0.2413,0,0
2025-03-28 03:05:00,180.0,143.62,31.09,67.02,200.16,200.99,1818.2,14.16,7.91,76.61,0.2443,0,0
2025-03-28 03:10:00,180.03,143.49,30.47,66.92,199.89,200.44,1820.1,13.97,8.02,76.57,0.2443,0,0
2025-03-28 03:15:00,180.33,143.8,31.05,68.06,200.43,198.17,1822.2,14.14,8.4,75.74,0.2447,0,0
2025-03-28 03:20:00,180.3,144.12,31.0,67.04,199.25,199.76,1822.0,14.2,8.21,77.08,0.2423,0,0
2025-03-28 03:25:00,179.96,143.71,30.77,67.21,200.14,200.37,1822.4,14.04,8.17,76.5,0.243,0,0
2025-03-28 03:30:00,179.7,144.46,30.93,65.93,200.01,200.73,1826.7,13.92,7.97,78.53,0.2369,0,0
2025-03-28 03:35:00,179.73,143.5,30.76,66.96,200.66,200.27,1823.9,14.02,8.19,76.54,0.2432,0,0
2025-03-28 03:40:00,179.98,143.71,30.91,67.4,200.9,199.54,1822.0,13.93,8.28,76.31,0.2433,0,0
2025-03-28 03:45:00,180.11,143.88,30.47,66.77,200.45,199.85,1820.9,14.16,8.21,77.11,0.2421,0,0
2025-03-28 03:50:00,179.93,143.37,30.33,66.98,199.94,200.2,1821.1,14.03,8.23,76.39,0.2444,0,0
2025-03-28 03:55:00,179.99,143.68,30.76,67.41,201.32,200.21,1821.7,14.05,8.43,76.27,0.2433,0,0
2025-03-28 04:00:00,179.76,143.9,30.57,66.49,199.6,199.78,1819.6,13.89,8.26,77.41,0.2404,0,0
2025-03-28 04:05:00,180.07,143.81,31.06,67.14,198.76,198.62,1825.2,14.03,8.05,76.67,0.2433,0,0
2025-03-28 04:10:00,179.78,143.88,30.48,66.14,199.79,199.59,1831.3,14.07,8.25,77.75,0.2404,0,0
2025-03-28 04:15:00,179.63,143.79,30.83,66.25,199.78,199.42,1820.7,13.94,8.17,77.54,0.2408,0,0
2025-03-28 04:20:00,179.91,143.77,30.69,66.56,199.43,200.44,1818.0,14.15,8.13,77.21,0.2421,0,0
2025-03-28 04:25:00,180.7,143.79,31.0,67.53,198.91,200.01,1817.3,13.77,8.31,76.26,0.2466,0,0
2025-03-28 04:30:00,180.52,143.78,30.95,67.48,199.96,201.22,1818.9,14.29,8.28,76.3,0.2456,0,0
2025-03-28 04:35:00,180.04,143.7,30.44,66.69,200.32,201.12,1817.5,14.34,8.4,77.01,0.2429,0,0
2025-03-28 04:40:00,180.26,143.39,30.62,67.19,199.53,200.13,1819.7,13.72,8.0,76.2,0.2464,0,0
2025-03-28 04:45:00,179.95,143.85,30.4,66.25,199.04,200.8,1816.5,14.13,8.12,77.6,0.2414,0,0
2025-03-28 04:50:00,179.8,144.02,30.37,66.16,199.83,200.33,1818.1,13.8,8.06,77.85,0.2395,0,0
2025-03-28 04:55:00,180.3,143.93,30.0,66.4,200.42,199.56,1815.7,14.09,8.02,77.53,0.242,0,0
2025-03-28 05:00:00,179.99,143.94,30.46,66.79,200.5,199.3,1817.9,14.15,8.3,77.15,0.241,0,0
2025-03-28 05:05:00,180.08,144.13,30.74,67.15,199.41,198.69,1820.4,14.14,8.28,76.98,0.2407,0,0
2025-03-28 05:10:00,180.17,143.85,30.46,66.45,199.72,200.67,1818.6,13.99,8.15,77.4,0.2426,0,0
2025-03-28 05:15:00,180.08,143.97,30.15,66.28,200.81,200.62,1816.9,14.28,8.08,77.69,0.2409,0,0
2025-03-28 05:20:00,180.14,144.19,30.43,66.54,200.44,199.25,1817.2,14.32,8.24,77.65,0.2401,0,0
2025-03-28 05:25:00,179.75,143.61,30.4,66.15,199.97,200.85,1822.8,14.08,8.16,77.46,0.242,0,0
2025-03-28 05:30:00,180.13,143.91,29.95,66.49,201.05,199.67,1818.2,13.86,8.15,77.42,0.2412,0,0
2025-03-28 05:35:00,179.79,143.99,29.82,65.66,199.65,199.91,1819.1,14.21,8.29,78.33,0.2387,0,0
2025-03-28 05:40:00,180.26,143.89,29.92,66.21,198.71,199.69,1816.6,14.34,7.89,77.68,0.2419,0,0
2025-03-28 05:45:00,180.07,143.74,29.93,66.68,201.81,200.47,1821.7,14.02,7.89,77.06,0.2419,0,0
2025-03-28 05:50:00,180.12,143.73,30.06,66.22,200.55,199.66,1820.6,14.14,7.71,77.5,0.2425,0,0
2025-03-28 05:55:00,180.14,144.3,29.85,65.81,198.86,199.18,1816.8,14.02,7.91,78.49,0.2385,0,0
2025-03-28 06:00:00,179.95,144.14,30.51,66.71,199.96,198.78,1818.0,14.11,8.11,77.43,0.2396,0,0
2025-03-28 06:05:00,179.83,143.76,29.87,65.92,199.61,199.98,1823.0,13.9,8.51,77.84,0.2405,0,0
2025-03-28 06:10:00,179.96,143.75,30.21,65.96,198.51,200.77,1819.1,14.31,8.2,77.8,0.2418,0,0
2025-03-28 06:15:00,179.86,143.98,30.18,65.75,200.36,199.78,1820.5,14.21,8.22,78.24,0.2397,0,0
2025-03-28 06:20:00,180.18,144.0,30.11,66.06,200.23,201.6,1823.2,14.12,8.19,77.94,0.2411,0,0
2025-03-28 06:25:00,180.0,143.73,29.75,66.32,199.16,199.3,1825.5,14.14,8.45,77.41,0.2414,0,0
2025-03-28 06:30:00,180.33,143.28,30.2,67.18,199.29,200.8,1822.0,14.05,7.93,76.1,0.2468,0,0
2025-03-28 06:35:00,179.94,143.49,30.43,67.26,200.41,199.69,1818.7,14.03,8.18,76.23,0.2438,0,0
2025-03-28 06:40:00,180.09,143.64,29.43,66.67,200.63,198.94,1821.8,14.16,7.85,76.97,0.2419,0,0
2025-03-28 06:45:00,179.8,143.4,29.93,66.01,198.7,199.6,1818.5,14.0,8.0,77.39,0.2429,0,0
2025-03-28 06:50:00,179.45,143.89,29.77,65.41,200.19,200.27,1821.3,14.09,8.28,78.48,0.2376,0,0
2025-03-28 06:55:00,180.08,143.78,29.93,66.4,198.87,199.29,1821.1,13.91,8.29,77.38,0.2418,0,0
2025-03-28 07:00:00,180.13,143.87,29.54,66.07,200.62,198.91,1819.7,13.97,7.91,77.81,0.2407,0,0
2025-03-28 07:05:00,180.43,144.0,30.05,66.04,199.05,199.37,1817.1,13.97,8.11,77.95,0.2423,0,0
2025-03-28 07:10:00,179.95,143.81,29.67,65.44,198.92,200.13,1818.1,14.43,8.08,78.37,0.2405,0,0
2025-03-28 07:15:00,180.34,143.63,29.38,65.84,199.75,200.8,1820.7,14.0,8.18,77.79,0.2432,0,0
2025-03-28 07:20:00,179.92,144.02,29.4,65.14,199.83,199.93,1822.6,14.03,8.11,78.88,0.2385,0,0
2025-03-28 07:25:00,179.74,144.27,29.58,65.01,199.28,201.65,1818.4,13.93,8.17,79.26,0.2362,0,0
2025-03-28 07:30:00,179.88,143.33,29.41,65.92,199.88,200.68,1823.4,13.96,7.77,77.41,0.2429,0,0
2025-03-28 07:35:00,179.95,143.67,29.47,65.46,199.74,201.4,1821.7,14.02,8.33,78.2,0.2411,0,0
2025-03-28 07:40:00,180.22,143.95,29.45,66.11,201.78,199.54,1824.9,14.31,8.09,77.83,0.2406,0,0
2025-03-28 07:45:00,180.3,144.16,29.38,65.14,199.7,200.83,1818.0,14.13,8.08,79.02,0.2394,0,0
2025-03-28 07:50:00,179.77,143.47,29.53,65.39,199.48,200.91,1826.8,14.54,8.25,78.08,0.2416,0,0
2025-03-28 07:55:00,180.11,144.25,29.35,65.41,200.77,198.32,1819.5,14.03,8.05,78.84,0.2378,0,0
2025-03-28 08:00:00,179.65,143.47,29.29,65.68,201.04,200.68,1820.4,14.03,7.41,77.79,0.2406,0,0
2025-03-28 08:05:00,179.95,143.89,29.4,65.17,199.71,200.16,1820.0,14.18,8.26,78.72,0.2395,0,0
2025-03-28 08:10:00,179.59,144.2,29.05,64.23,199.36,201.11,1822.3,14.1,7.96,79.97,0.2351,0,0
2025-03-28 08:15:00,179.8,143.76,28.73,64.96,200.46,199.34,1821.7,14.44,8.14,78.81,0.2386,0,0
2025-03-28 08:20:00,179.91,144.18,29.31,64.56,200.89,200.31,1822.7,14.14,8.01,79.63,0.2372,0,0
2025-03-28 08:25:00,180.1,144.04,29.48,64.46,198.27,201.04,1812.4,14.29,8.17,79.59,0.2394,0,0
2025-03-28 08:30:00,180.16,143.54,29.38,66.24,200.44,200.83,1820.1,13.9,7.91,77.3,0.2429,0,0
2025-03-28 08:35:00,180.05,143.82,29.11,65.85,201.58,199.52,1816.7,14.28,8.2,77.97,0.24,0,0
2025-03-28 08:40:00,180.1,143.64,29.2,66.19,200.3,198.53,1814.9,14.09,7.95,77.45,0.2416,0,0
2025-03-28 08:45:00,179.77,144.29,28.94,64.99,200.18,200.7,1826.1,14.07,7.76,79.3,0.2352,0,0
2025-03-28 08:50:00,179.79,143.99,28.83,64.9,200.4,199.14,1816.5,14.06,7.99,79.09,0.2372,0,0
2025-03-28 08:55:00,179.87,143.89,28.78,64.62,199.66,199.57,1826.1,13.89,8.37,79.27,0.2381,0,0
2025-03-28 09:00:00,179.8,143.59,28.78,64.77,199.52,200.08,1821.6,14.27,7.97,78.82,0.2398,0,0
2025-03-28 09:05:00,179.9,144.04,28.57,64.85,200.59,199.64,1821.2,13.98,8.25,79.19,0.237,0,0
2025-03-28 09:10:00,180.03,143.65,29.12,65.57,201.07,199.92,1822.0,14.26,8.18,78.08,0.241,0,0
2025-03-28 09:15:00,179.87,143.84,29.47,64.91,198.08,200.6,1823.1,14.33,7.99,78.93,0.2396,0,0
2025-03-28 09:20:00,179.79,143.6,29.09,65.47,200.46,198.9,1821.0,14.15,8.07,78.13,0.2401,0,0
2025-03-28 09:25:00,180.23,143.97,29.26,65.7,200.78,199.2,1822.6,13.95,7.83,78.27,0.2402,0,0
2025-03-28 09:30:00,180.42,143.82,29.12,65.33,199.27,200.23,1820.3,14.06,7.97,78.49,0.2419,0,0
2025-03-28 09:35:00,180.06,144.7,28.33,64.17,201.41,200.06,1817.3,14.08,8.27,80.52,0.2331,0,0
2025-03-28 09:40:00,179.83,144.05,28.47,64.38,200.1,199.79,1825.2,14.22,8.09,79.67,0.2364,0,0
2025-03-28 09:45:00,179.97,143.86,28.73,64.71,199.78,200.94,1815.2,14.0,8.09,79.15,0.2388,0,0
2025-03-28 09:50:00,179.66,143.8,29.04,64.63,199.67,199.95,1816.5,14.1,8.2,79.18,0.2381,0,0
2025-03-28 09:55:00,179.99,144.09,28.91,64.7,198.45,199.97,1818.8,14.09,8.04,79.4,0.2376,0,0
2025-03-28 10:00:00,180.28,143.89,28.61,65.15,199.16,200.32,1822.1,13.88,8.15,78.74,0.2399,0,0
2025-03-28 10:05:00,180.05,143.65,28.07,64.81,199.93,199.42,1820.7,14.23,8.31,78.84,0.2395,0,0
2025-03-28 10:10:00,180.3,144.08,28.77,65.06,200.51,199.62,1827.0,14.15,8.29,79.02,0.2391,0,0
2025-03-28 10:15:00,179.69,143.86,28.58,64.39,199.99,200.28,1819.9,14.29,8.14,79.47,0.2371,0,0
2025-03-28 10:20:00,180.34,143.97,29.04,65.43,199.81,199.53,1815.6,13.95,8.2,78.54,0.2404,0,0
2025-03-28 10:25:00,179.72,143.64,28.84,64.95,199.11,199.17,1818.1,14.2,8.22,78.69,0.2391,0,0
2025-03-28 10:30:00,179.83,143.82,28.31,64.48,199.79,199.29,1816.2,13.93,8.04,79.34,0.2377,0,0
2025-03-28 10:35:00,179.68,144.12,28.45,64.31,200.43,199.36,1821.1,14.31,8.05,79.81,0.2352,0,0
2025-03-28 10:40:00,180.23,144.35,28.09,63.83,201.46,200.24,1821.7,14.01,8.13,80.51,0.2358,0,0
2025-03-28 10:45:00,180.23,143.82,28.95,65.66,199.21,198.42,1825.2,14.37,8.17,78.16,0.2407,0,0
2025-03-28 10:50:00,179.56,143.39,28.55,64.89,199.88,200.32,1821.2,14.21,8.01,78.49,0.2396,0,0
2025-03-28 10:55:00,180.29,143.53,28.28,65.38,201.1,200.48,1817.7,14.3,8.2,78.15,0.2418,0,0
2025-03-28 11:00:00,179.77,143.63,28.08,63.91,198.86,200.61,1818.1,14.08,8.18,79.71,0.2383,0,0
2025-03-28 11:05:00,179.79,143.48,28.42,64.87,199.76,200.13,1818.8,14.18,8.11,78.61,0.2399,0,0
2025-03-28 11:10:00,179.86,143.96,28.84,64.85,200.65,200.06,1824.0,14.08,7.91,79.1,0.2377,0,0
2025-03-28 11:15:00,180.09,143.8,28.63,65.29,200.61,199.18,1820.5,14.24,7.97,78.51,0.2396,0,0
2025-03-28 11:20:00,179.83,143.93,28.17,64.24,200.81,200.19,1815.9,13.96,8.05,79.7,0.2367,0,0
2025-03-28 11:25:00,179.54,143.64,28.25,64.44,200.47,199.75,1821.9,13.92,8.16,79.2,0.2373,0,0
2025-03-28 11:30:00,180.26,143.39,28.67,64.99,199.15,200.72,1818.3,14.02,8.07,78.4,0.2433,0,0
2025-03-28 11:35:00,180.31,144.16,28.6,64.68,200.08,199.55,1816.7,14.2,7.9,79.48,0.2383,0,0
2025-03-28 11:40:00,180.14,143.75,27.78,63.76,197.93,198.88,1823.3,14.11,7.92,79.99,0.2389,0,0
2025-03-28 11:45:00,179.76,143.74,28.37,64.08,200.0,200.17,1818.8,14.25,8.45,79.66,0.2379,0,0
2025-03-28 11:50:00,179.84,144.0,28.13,64.51,200.94,197.9,1816.6,14.25,8.09,79.5,0.2362,0,0
2025-03-28 11:55:00,179.79,143.65,28.25,64.92,200.66,199.04,1819.9,14.06,8.23,78.73,0.2385,0,0
2025-03-28 12:00:00,179.51,143.8,28.1,64.07,200.64,200.96,1814.8,14.2,8.29,79.73,0.2358,0,0
2025-03-28 12:05:00,179.96,143.43,28.43,64.81,199.47,201.07,1819.6,14.03,8.1,78.62,0.2411,0,0
2025-03-28 12:10:00,180.13,143.48,28.38,65.73,201.84,199.92,1816.0,14.16,8.36,77.75,0.2415,0,0
2025-03-28 12:15:00,180.2,144.16,28.3,64.74,200.4,199.63,1824.4,14.2,8.51,79.42,0.2373,0,0
2025-03-28 12:20:00,179.59,143.67,28.16,63.99,200.16,200.74,1820.7,13.91,8.18,79.68,0.2372,0,0
2025-03-28 12:25:00,180.18,143.58,28.1,65.11,199.36,199.35,1822.2,14.11,8.24,78.47,0.2406,0,0
2025-03-28 12:30:00,179.74,143.59,28.45,64.63,200.16,200.97,1820.6,14.13,7.97,78.95,0.239,0,0
2025-03-28 12:35:00,180.06,143.87,28.25,64.29,200.35,199.69,1819.1,14.41,8.27,79.58,0.2384,0,0
2025-03-28 12:40:00,179.97,143.86,28.09,64.37,200.55,201.63,1821.8,13.99,8.26,79.49,0.2377,0,0
2025-03-28 12:45:00,179.95,144.1,28.24,64.17,200.71,200.77,1816.0,14.29,7.94,79.93,0.2363,0,0
2025-03-28 12:50:00,180.53,144.21,28.09,64.16,198.8,200.62,1822.9,14.0,8.03,80.05,0.2382,0,0
2025-03-28 12:55:00,180.34,143.73,27.96,65.31,200.55,198.61,1821.8,14.01,7.98,78.42,0.2403,0,0
2025-03-28 13:00:00,180.15,143.73,28.08,64.5,200.12,199.84,1816.1,14.11,8.17,79.23,0.2395,0,0
2025-03-28 13:05:00,180.0,143.87,27.94,63.67,198.92,200.0,1817.7,13.95,8.06,80.2,0.2376,0,0
2025-03-28 13:10:00,180.05,143.77,27.68,63.76,198.98,199.7,1822.0,14.45,8.21,80.01,0.2381,0,0
2025-03-28 13:15:00,180.19,143.76,28.42,65.52,202.0,199.16,1822.4,14.18,8.38,78.24,0.24,0,0
2025-03-28 13:20:00,179.89,144.31,27.89,63.76,200.34,201.38,1819.3,13.72,8.21,80.55,0.2341,0,0
2025-03-28 13:25:00,179.95,143.79,28.31,64.44,199.91,200.18,1819.1,14.06,8.37,79.35,0.2384,0,0
2025-03-28 13:30:00,180.11,144.09,27.91,63.57,199.49,199.8,1818.4,14.21,8.24,80.52,0.2367,0,0
2025-03-28 13:35:00,179.61,143.61,27.87,64.13,200.78,200.87,1817.5,13.94,8.38,79.48,0.2372,0,0
2025-03-28 13:40:00,179.94,144.27,27.76,63.45,199.19,200.41,1825.4,14.3,7.92,80.82,0.2344,0,0
2025-03-28 13:45:00,179.58,143.88,28.28,64.38,201.1,199.74,1820.4,14.13,8.04,79.49,0.236,0,0
2025-03-28 13:50:00,179.74,143.93,27.93,64.07,200.22,200.41,1818.3,13.85,8.03,79.86,0.2359,0,0
2025-03-28 13:55:00,180.65,143.59,27.99,64.77,199.44,201.78,1822.0,14.12,8.09,78.82,0.2428,0,0
2025-03-28 14:00:00,180.17,144.39,27.92,63.39,199.17,199.82,1817.5,14.2,7.98,81.0,0.235,0,0
2025-03-28 14:05:00,179.63,143.87,28.19,63.81,199.88,199.42,1816.0,13.95,7.95,80.05,0.2362,0,0
2025-03-28 14:10:00,180.09,143.81,28.08,64.33,198.99,199.69,1819.2,13.88,8.11,79.48,0.2387,0,0
2025-03-28 14:15:00,180.0,143.91,28.13,64.54,200.53,200.33,1825.2,14.03,8.23,79.37,0.2376,0,0
2025-03-28 14:20:00,180.65,143.62,28.02,65.39,200.5,199.59,1817.5,14.22,8.26,78.23,0.2426,0,0
2025-03-28 14:25:00,180.04,143.98,27.99,63.86,199.14,200.05,1821.1,14.12,8.12,80.13,0.2371,0,0
2025-03-28 14:30:00,179.6,143.74,28.08,64.3,200.33,200.0,1819.1,14.36,8.25,79.44,0.2367,0,0
2025-03-28 14:35:00,179.57,144.15,28.49,63.97,199.26,198.22,1821.2,14.19,8.21,80.18,0.2345,0,0
2025-03-28 14:40:00,180.08,143.87,28.31,64.63,199.83,200.0,1823.4,14.13,7.96,79.24,0.2386,0,0
2025-03-28 14:45:00,179.69,143.68,28.41,64.37,199.82,198.64,1820.3,14.23,7.91,79.31,0.238,0,0
2025-03-28 14:50:00,179.56,143.91,28.36,64.43,201.21,199.41,1816.3,14.08,8.14,79.49,0.2358,0,0
2025-03-28 14:55:00,179.92,143.28,28.1,64.5,199.01,201.11,1819.4,13.77,8.06,78.78,0.2413,0,0
2025-03-28 15:00:00,179.36,143.75,28.58,64.43,200.75,198.55,1823.8,14.12,8.35,79.32,0.2362,0,0
2025-03-28 15:05:00,180.22,143.36,27.98,64.53,199.52,200.74,1818.5,14.08,8.12,78.83,0.2421,0,0
2025-03-28 15:10:00,179.68,143.79,28.23,63.86,200.3,200.5,1821.4,14.23,8.32,79.93,0.237,0,0
2025-03-28 15:15:00,180.07,144.01,27.83,64.3,199.15,199.29,1821.1,14.24,8.06,79.71,0.2369,0,0
2025-03-28 15:20:00,179.84,144.33,28.04,63.37,200.43,200.81,1818.4,13.98,8.34,80.95,0.234,0,0
2025-03-28 15:25:00,180.11,143.72,28.55,65.0,200.45,200.71,1818.9,14.13,8.05,78.72,0.2401,0,0
2025-03-28 15:30:00,179.94,143.53,27.78,64.14,199.92,200.76,1823.8,13.93,7.98,79.39,0.2393,0,0
2025-03-28 15:35:00,179.53,143.94,28.43,64.66,201.49,200.36,1820.1,13.99,8.11,79.28,0.2355,0,0
2025-03-28 15:40:00,180.2,143.8,28.35,64.79,199.97,200.34,1821.4,14.22,8.4,79.01,0.2397,0,0
2025-03-28 15:45:00,179.72,143.51,28.33,64.56,199.69,199.32,1823.8,14.35,8.25,78.95,0.2392,0,0
2025-03-28 15:50:00,180.27,143.99,28.54,64.56,199.33,200.24,1816.2,13.95,8.03,79.43,0.2391,0,0
2025-03-28 15:55:00,179.48,143.5,28.61,64.43,199.96,199.65,1817.0,14.26,7.98,79.07,0.2385,0,0
2025-03-28 16:00:00,180.07,143.94,28.56,64.46,199.51,200.45,1817.9,14.2,8.01,79.48,0.2385,0,0
2025-03-28 16:05:00,179.94,143.67,28.47,64.57,200.63,199.31,1818.3,14.42,8.16,79.11,0.2394,0,0
2025-03-28 16:10:00,180.01,144.12,28.33,64.14,200.59,200.87,1816.5,14.26,8.28,79.98,0.2366,0,0
2025-03-28 16:15:00,179.89,143.88,28.74,64.83,199.04,200.68,1817.1,14.58,8.23,79.05,0.2382,0,0
2025-03-28 16:20:00,179.58,143.81,28.55,63.83,200.11,201.62,1818.4,14.0,8.09,79.98,0.2369,0,0
2025-03-28 16:25:00,179.56,143.86,28.48,64.7,200.34,199.48,1816.0,14.1,8.19,79.16,0.2363,0,0
2025-03-28 16:30:00,179.87,143.97,28.84,64.72,198.86,199.59,1819.5,14.12,8.06,79.25,0.2377,0,0
2025-03-28 16:35:00,180.24,143.83,28.58,64.7,199.46,199.03,1817.3,14.15,7.94,79.13,0.24,0,0
2025-03-28 16:40:00,180.45,144.17,29.03,65.38,199.31,198.43,1821.5,14.2,7.92,78.79,0.2396,0,0
2025-03-28 16:45:00,180.39,144.0,28.72,64.91,201.25,200.45,1819.0,14.09,7.67,79.09,0.24,0,0
2025-03-28 16:50:00,180.04,143.73,28.23,64.18,199.58,200.03,1823.5,14.3,8.01,79.55,0.2391,0,0
2025-03-28 16:55:00,180.14,143.29,28.96,65.42,199.37,200.64,1819.8,14.13,8.26,77.87,0.2437,0,0
2025-03-28 17:00:00,180.06,144.23,28.59,64.81,199.84,199.54,1821.6,14.09,8.06,79.42,0.2365,0,0
2025-03-28 17:05:00,179.95,143.89,28.58,64.32,200.52,200.97,1819.4,14.17,8.13,79.57,0.2383,0,0
2025-03-28 17:10:00,180.32,143.92,28.8,65.3,200.52,199.81,1816.3,14.06,8.12,78.61,0.2402,0,0
2025-03-28 17:15:00,180.22,144.06,28.51,64.68,199.61,200.3,1819.5,14.36,8.03,79.37,0.2384,0,0
2025-03-28 17:20:00,180.17,144.07,29.12,64.89,198.96,201.39,1814.5,14.16,8.23,79.18,0.239,0,0
2025-03-28 17:25:00,179.94,144.01,28.93,64.95,199.45,198.71,1818.5,13.93,8.27,79.05,0.2379,0,0
2025-03-28 17:30:00,179.8,144.09,28.88,64.96,199.38,199.46,1817.3,14.14,8.15,79.12,0.2366,0,0
2025-03-28 17:35:00,180.32,143.95,28.71,65.37,199.55,198.08,1820.2,14.22,8.3,78.58,0.2399,0,0
2025-03-28 17:40:00,179.86,143.29,29.1,65.23,199.53,200.97,1816.7,14.16,8.26,78.06,0.2426,0,0
2025-03-28 17:45:00,180.37,143.82,28.48,65.15,200.5,199.47,1817.4,14.16,7.57,78.67,0.2406,0,0
2025-03-28 17:50:00,180.28,143.86,28.79,64.68,199.93,199.87,1823.2,14.27,8.11,79.18,0.2404,0,0
2025-03-28 17:55:00,180.36,143.83,29.65,66.69,202.76,199.46,1819.9,14.1,7.87,77.14,0.2424,0,0
2025-03-28 18:00:00,180.18,143.94,29.31,65.47,199.86,200.57,1822.7,14.17,8.31,78.47,0.2402,0,0
2025-03-28 18:05:00,180.37,143.95,29.0,65.19,199.95,200.43,1820.0,13.89,8.02,78.76,0.2406,0,0
2025-03-28 18:10:00,180.13,143.37,28.9,65.54,199.77,199.71,1822.3,14.14,8.22,77.82,0.2431,0,0
2025-03-28 18:15:00,180.16,144.25,29.33,65.6,200.72,200.08,1824.1,14.28,8.01,78.66,0.2381,0,0
2025-03-28 18:20:00,179.56,143.76,29.15,64.4,200.77,200.92,1814.7,14.06,7.96,79.36,0.238,0,0
2025-03-28 18:25:00,179.9,143.78,29.01,65.42,200.7,199.52,1818.7,14.29,8.32,78.37,0.2393,0,0
2025-03-28 18:30:00,179.89,143.74,28.73,64.74,200.78,200.38,1820.9,14.53,8.28,79.01,0.2391,0,0
2025-03-28 18:35:00,180.09,143.7,29.66,65.99,201.17,200.35,1815.3,14.16,8.17,77.71,0.2419,0,0
2025-03-28 18:40:00,180.22,144.53,29.59,65.24,200.86,200.15,1819.8,14.21,8.0,79.29,0.237,0,0
2025-03-28 18:45:00,179.95,143.88,29.48,65.31,199.33,199.8,1815.0,14.22,7.91,78.57,0.2397,0,0
2025-03-28 18:50:00,180.3,144.12,29.66,65.64,200.11,200.63,1820.8,14.12,7.83,78.48,0.2402,0,0
2025-03-28 18:55:00,179.95,143.88,29.41,65.44,199.97,200.37,1818.0,14.27,7.91,78.45,0.2396,0,0
2025-03-28 19:00:00,180.32,144.17,29.39,65.43,199.65,200.22,1817.2,14.21,8.21,78.75,0.2395,0,0
2025-03-28 19:05:00,180.0,143.72,29.32,65.38,199.87,200.06,1821.9,14.56,7.98,78.34,0.2408,0,0
2025-03-28 19:10:00,180.09,143.8,29.53,65.72,201.03,201.17,1815.1,14.31,8.05,78.08,0.241,0,0
2025-03-28 19:15:00,180.09,144.14,29.76,66.17,200.27,197.7,1816.9,14.07,8.53,77.97,0.2391,0,0
2025-03-28 19:20:00,179.68,143.66,29.76,65.24,199.77,201.09,1814.7,13.91,8.11,78.43,0.2402,0,0
2025-03-28 19:25:00,179.97,144.16,29.65,66.48,200.16,198.97,1822.0,14.34,8.24,77.68,0.2382,0,0
2025-03-28 19:30:00,179.4,143.72,29.88,65.4,199.35,200.91,1813.6,14.24,8.23,78.32,0.2386,0,0
2025-03-28 19:35:00,179.79,143.86,29.4,65.19,200.64,201.5,1814.9,14.06,8.16,78.67,0.239,0,0
2025-03-28 19:40:00,180.46,144.01,29.7,66.2,200.52,200.99,1818.6,14.02,7.95,77.81,0.2418,0,0
2025-03-28 19:45:00,180.02,143.62,29.66,65.86,199.51,200.74,1817.9,14.16,8.21,77.76,0.2421,0,0
2025-03-28 19:50:00,180.12,143.79,29.84,65.6,200.24,201.45,1809.6,14.26,7.94,78.19,0.2418,0,0
2025-03-28 19:55:00,180.21,143.29,30.12,66.64,198.65,199.74,1816.1,14.18,8.05,76.64,0.246,0,0
2025-03-28 20:00:00,180.27,143.86,29.63,66.56,202.04,199.77,1815.8,14.45,7.91,77.3,0.2417,0,0
2025-03-28 20:05:00,180.29,143.93,29.98,66.86,200.36,199.39,1820.0,13.9,8.2,77.07,0.2419,0,0
2025-03-28 20:10:00,180.0,143.91,29.4,64.85,200.39,200.8,1822.0,14.22,7.82,79.07,0.2397,0,0
2025-03-28 20:15:00,180.71,144.0,30.1,66.79,199.05,199.25,1816.7,14.18,8.22,77.21,0.2437,0,0
2025-03-28 20:20:00,179.49,143.35,29.9,66.25,200.19,199.72,1818.6,14.15,7.89,77.1,0.2416,0,0
2025-03-28 20:25:00,180.0,143.91,29.38,64.86,200.3,201.6,1824.0,14.07,8.07,79.05,0.2396,0,0
2025-03-28 20:30:00,180.41,144.02,30.42,66.87,201.28,200.37,1817.5,14.44,8.17,77.15,0.2426,0,0
2025-03-28 20:35:00,179.98,144.01,30.26,66.11,200.0,200.92,1819.3,14.42,7.87,77.9,0.2402,0,0
2025-03-28 20:40:00,180.18,143.47,30.38,67.63,201.78,199.46,1815.5,14.04,8.01,75.85,0.2451,0,0
2025-03-28 20:45:00,180.01,143.65,30.01,66.82,200.29,198.37,1825.3,14.18,8.09,76.83,0.2424,0,0
2025-03-28 20:50:00,180.06,143.89,30.06,66.3,199.84,199.55,1817.7,14.21,8.08,77.59,0.2411,0,0
2025-03-28 20:55:00,180.28,143.94,30.13,66.61,200.93,200.78,1815.1,13.92,8.08,77.33,0.2421,0,0
2025-03-28 21:00:00,180.0,144.2,30.64,66.34,199.12,199.28,1820.2,14.09,7.91,77.85,0.2397,0,0
2025-03-28 21:05:00,180.23,143.39,29.88,67.09,199.27,200.73,1821.2,14.27,8.36,76.3,0.245,0,0
2025-03-28 21:10:00,180.37,144.0,30.09,66.71,200.13,198.73,1813.7,14.08,8.03,77.29,0.242,0,0
2025-03-28 21:15:00,179.9,143.79,30.33,66.55,199.29,199.54,1817.5,14.18,8.22,77.24,0.2414,0,0
2025-03-28 21:20:00,180.14,144.43,30.45,66.13,198.71,199.65,1821.2,14.09,8.08,78.3,0.2386,0,0
2025-03-28 21:25:00,180.13,144.17,30.85,67.04,200.08,199.45,1818.5,14.35,8.09,77.13,0.2409,0,0
2025-03-28 21:30:00,180.02,143.68,30.13,66.83,201.97,199.17,1826.3,14.02,8.17,76.85,0.2425,0,0
2025-03-28 21:35:00,179.82,143.79,30.28,66.82,200.19,199.33,1822.8,14.27,8.22,76.97,0.2409,0,0
2025-03-28 21:40:00,180.09,143.97,30.46,67.09,200.31,200.7,1819.4,13.94,8.3,76.88,0.2414,0,0
2025-03-28 21:45:00,180.15,143.81,30.61,66.81,201.3,201.12,1817.1,14.18,7.99,77.0,0.243,0,0
2025-03-28 21:50:00,180.03,144.06,30.35,66.66,199.84,199.77,1820.2,14.37,7.74,77.4,0.2403,0,0
2025-03-28 21:55:00,179.96,143.68,30.31,66.2,198.92,199.9,1816.1,14.02,8.12,77.49,0.2424,0,0
2025-03-28 22:00:00,179.8,144.31,30.29,65.88,199.49,199.58,1823.4,14.01,8.19,78.43,0.2374,0,0
2025-03-28 22:05:00,180.01,144.07,30.56,66.85,199.17,197.74,1815.0,14.3,8.2,77.23,0.2404,0,0
2025-03-28 22:10:00,180.01,143.96,30.65,66.79,199.92,200.18,1823.3,14.2,8.13,77.16,0.2414,0,0
2025-03-28 22:15:00,180.49,143.88,30.76,66.92,199.97,200.22,1815.8,14.32,8.22,76.95,0.2445,0,0
2025-03-28 22:20:00,180.58,144.35,30.89,67.93,200.7,198.48,1824.7,14.18,7.77,76.42,0.242,0,0
2025-03-28 22:25:00,179.85,144.01,30.61,66.04,200.04,200.5,1819.7,14.25,8.22,77.97,0.2401,0,0
2025-03-28 22:30:00,180.44,143.96,30.68,67.79,201.21,198.76,1820.6,14.28,8.04,76.17,0.2436,0,0
2025-03-28 22:35:00,179.79,143.96,31.03,66.43,199.52,200.87,1817.5,14.04,8.48,77.54,0.2408,0,0
2025-03-28 22:40:00,180.18,143.56,31.14,67.45,200.48,199.42,1818.3,14.07,8.23,76.11,0.2457,0,0
2025-03-28 22:45:00,180.09,144.28,30.53,66.28,199.83,199.46,1819.9,14.46,7.67,78.0,0.2394,0,0
2025-03-28 22:50:00,180.22,143.63,30.72,67.23,200.86,200.33,1822.4,14.43,8.12,76.4,0.2448,0,0
2025-03-28 22:55:00,179.95,143.76,31.02,67.36,200.41,200.07,1819.1,14.04,7.94,76.4,0.243,0,0
2025-03-28 23:00:00,179.94,143.87,30.47,66.46,199.77,200.06,1817.7,14.53,8.27,77.41,0.2414,0,0
2025-03-28 23:05:00,179.81,143.83,30.95,66.9,199.91,199.96,1820.6,14.2,8.24,76.94,0.2417,0,0
2025-03-28 23:10:00,179.95,144.0,31.15,67.37,201.3,199.64,1819.3,14.45,8.32,76.63,0.2416,0,0
2025-03-28 23:15:00,179.89,143.98,30.86,66.6,199.7,200.56,1816.5,14.16,7.9,77.38,0.241,0,0
2025-03-28 23:20:00,179.87,143.77,31.2,67.56,201.07,199.32,1815.2,14.44,8.14,76.21,0.2428,0,0
2025-03-28 23:25:00,179.87,144.32,30.92,66.3,199.23,199.51,1818.6,14.31,8.24,78.02,0.2387,0,0
2025-03-28 23:30:00,179.65,143.85,31.28,67.35,200.25,200.76,1816.7,14.01,7.71,76.51,0.2413,0,0
2025-03-28 23:35:00,180.15,143.73,30.73,67.29,199.12,199.08,1821.1,14.09,8.33,76.44,0.2438,0,0
2025-03-28 23:40:00,179.98,143.59,30.79,67.1,199.41,201.26,1820.4,14.23,8.4,76.49,0.2439,0,0
2025-03-28 23:45:00,180.06,143.43,31.19,67.68,199.39,200.72,1817.5,14.03,8.05,75.76,0.246,0,0
2025-03-28 23:50:00,180.17,144.05,30.78,66.84,200.12,199.34,1822.1,14.22,7.92,77.2,0.2418,0,0
2025-03-28 23:55:00,180.01,144.21,30.8,66.44,199.51,198.8,1818.3,14.15,8.21,77.77,0.24,0,0
2025-03-29 00:00:00,180.16,144.12,30.77,66.94,201.22,199.49,1815.8,14.4,8.24,77.18,0.2412,0,0
2025-03-29 00:05:00,180.35,143.77,31.0,67.78,199.9,199.27,1820.2,14.31,8.1,75.99,0.2449,0,0
2025-03-29 00:10:00,179.52,143.95,30.92,67.07,199.6,198.66,1819.0,14.13,8.09,76.89,0.2394,0,0
2025-03-29 00:15:00,179.9,144.16,31.03,66.52,200.33,199.69,1811.7,14.28,8.15,77.63,0.2401,0,0
2025-03-29 00:20:00,180.08,144.1,30.52,66.35,199.6,199.68,1822.2,14.27,7.88,77.75,0.2405,0,0
2025-03-29 00:25:00,180.12,143.96,31.13,67.46,200.67,199.19,1820.1,14.37,7.99,76.5,0.2427,0,0
2025-03-29 00:30:00,180.0,144.28,31.12,66.81,200.9,200.82,1825.0,14.12,8.23,77.47,0.2399,0,0
2025-03-29 00:35:00,180.16,143.91,30.7,67.29,199.65,198.82,1817.1,14.06,7.96,76.63,0.2425,0,0
2025-03-29 00:40:00,180.11,144.48,31.1,66.82,201.32,199.73,1822.2,14.23,8.07,77.66,0.2391,0,0
2025-03-29 00:45:00,180.1,143.87,31.42,67.52,198.98,199.85,1818.2,14.13,7.97,76.35,0.2437,0,0
2025-03-29 00:50:00,179.91,143.96,31.17,66.87,199.58,200.9,1817.6,14.13,8.1,77.1,0.2417,0,0
2025-03-29 00:55:00,179.89,144.41,31.18,66.24,199.31,201.54,1817.5,14.33,8.16,78.18,0.2386,0,0
2025-03-29 01:00:00,179.8,144.1,31.35,67.56,200.81,199.73,1815.0,14.21,8.23,76.55,0.2405,0,0
2025-03-29 01:05:00,180.09,144.44,31.1,67.23,201.68,198.91,1815.6,14.09,8.0,77.22,0.2393,0,0
2025-03-29 01:10:00,179.65,143.68,31.87,68.13,198.78,199.2,1818.3,14.35,8.08,75.54,0.2434,0,0
2025-03-29 01:15:00,180.08,143.71,31.42,68.2,200.15,199.53,1815.7,14.28,8.03,75.51,0.2447,0,0
