timestamp,hot_inlet_temp_c,hot_outlet_temp_c,cold_inlet_temp_c,cold_outlet_temp_c,hot_flow_rate_lpm,cold_flow_rate_lpm,heat_transfer_coeff_wm2k,pressure_drop_hot_kpa,pressure_drop_cold_kpa,approach_temp_c,effectiveness,pump_trip_event,cleaning_cycle
2025-03-29 01:20:00,180.06,144.36,30.76,66.29,199.58,200.38,1821.2,14.19,7.97,78.07,0.2392,0,0
2025-03-29 01:25:00,180.29,143.71,31.23,68.25,199.82,200.01,1818.7,14.05,8.23,75.46,0.2454,0,0
2025-03-29 01:30:00,180.0,143.89,30.8,66.85,198.66,199.58,1816.9,14.13,7.92,77.05,0.242,0,0
2025-03-29 01:35:00,179.98,143.97,30.65,66.61,199.54,199.97,1816.9,14.37,7.91,77.36,0.2412,0,0
2025-03-29 01:40:00,179.92,144.12,31.19,67.17,200.27,200.36,1817.2,14.15,8.12,76.95,0.2407,0,0
2025-03-29 01:45:00,179.6,143.35,31.19,67.42,200.13,200.05,1818.0,14.13,8.05,75.93,0.2442,0,0
2025-03-29 01:50:00,179.92,143.89,31.39,67.65,199.83,200.43,1817.2,14.16,8.2,76.24,0.2426,0,0
2025-03-29 01:55:00,180.15,143.86,31.13,67.31,200.01,200.51,1821.0,14.37,8.36,76.55,0.2435,0,0
2025-03-29 02:00:00,179.69,144.04,31.4,66.82,199.61,200.84,1819.3,14.25,8.19,77.21,0.2404,0,0
2025-03-29 02:05:00,180.11,143.65,31.36,68.2,201.52,198.96,1820.9,14.12,8.3,75.45,0.2451,0,0
2025-03-29 02:10:00,179.9,143.63,31.69,68.05,199.76,198.88,1821.5,14.31,8.13,75.58,0.2447,0,0
2025-03-29 02:15:00,180.24,144.08,30.74,67.26,200.85,199.16,1818.6,14.16,8.07,76.82,0.2419,0,0
2025-03-29 02:20:00,179.71,144.08,31.13,66.6,199.48,199.36,1820.2,14.12,8.13,77.48,0.2398,0,0
2025-03-29 02:25:00,180.12,143.84,31.21,67.68,200.6,200.57,1818.8,14.27,8.15,76.15,0.2436,0,0
2025-03-29 02:30:00,180.3,144.13,31.47,67.98,199.25,201.07,1818.2,14.26,8.03,76.15,0.243,0,0
2025-03-29 02:35:00,179.95,143.78,31.01,67.08,200.18,199.96,1818.2,14.43,7.97,76.7,0.2428,0,0
2025-03-29 02:40:00,179.6,143.89,30.61,66.33,199.61,200.3,1815.4,14.3,8.14,77.56,0.2397,0,0
2025-03-29 02:45:00,180.08,144.01,31.2,67.7,200.85,197.53,1816.8,14.18,8.12,76.32,0.2423,0,0
2025-03-29 02:50:00,179.63,144.02,31.06,66.49,200.04,200.13,1816.7,14.13,8.21,77.52,0.2397,0,0
2025-03-29 02:55:00,179.9,143.56,30.5,66.97,198.76,200.63,1820.2,13.83,8.16,76.59,0.2433,0,0
2025-03-29 03:00:00,179.92,143.54,31.12,67.44,200.59,200.76,1824.8,14.16,8.19,76.1,0.2445,0,0
2025-03-29 03:05:00,180.06,144.36,30.76,66.41,200.62,198.84,1814.8,14.01,8.2,77.95,0.2391,0,0
2025-03-29 03:10:00,179.95,143.91,31.17,66.72,198.83,201.24,1817.9,13.89,8.15,77.2,0.2422,0,0
2025-03-29 03:15:00,179.93,143.71,31.21,67.47,200.74,199.89,1816.3,14.54,8.14,76.24,0.2435,0,0
2025-03-29 03:20:00,179.95,144.4,30.99,66.64,200.28,200.81,1819.5,14.08,8.09,77.76,0.2387,0,0
2025-03-29 03:25:00,180.44,144.11,31.04,67.29,199.61,199.88,1812.9,14.03,8.06,76.82,0.2432,0,0
2025-03-29 03:30:00,179.69,143.96,30.86,66.37,200.69,200.13,1819.9,14.33,7.98,77.59,0.2401,0,0
2025-03-29 03:35:00,180.25,143.61,31.25,67.2,199.0,202.04,1818.6,14.04,8.13,76.41,0.2459,0,0
2025-03-29 03:40:00,179.71,143.83,30.75,66.97,201.15,199.56,1818.7,14.31,8.17,76.86,0.2408,0,0
2025-03-29 03:45:00,179.59,143.98,31.38,66.95,200.87,198.49,1822.8,14.28,7.82,77.03,0.2402,0,0
2025-03-29 03:50:00,179.55,144.15,31.45,66.91,199.96,200.01,1817.6,14.36,8.11,77.23,0.2391,0,0
2025-03-29 03:55:00,180.32,143.92,30.67,66.58,200.06,200.13,1815.3,14.0,7.99,77.34,0.2432,0,0
2025-03-29 04:00:00,180.3,143.74,30.85,67.32,199.46,198.56,1817.9,14.25,8.1,76.42,0.2447,0,0
2025-03-29 04:05:00,180.25,143.79,30.86,67.25,200.8,201.23,1819.5,14.15,8.09,76.54,0.244,0,0
2025-03-29 04:10:00,179.74,143.59,30.68,66.69,200.91,200.0,1810.6,14.15,8.05,76.9,0.2425,0,0
2025-03-29 04:15:00,179.91,143.9,30.75,67.06,199.77,199.46,1816.2,14.42,8.15,76.83,0.2414,0,0
2025-03-29 04:20:00,180.36,143.89,31.01,67.29,199.34,200.05,1813.8,13.93,8.24,76.6,0.2441,0,0
2025-03-29 04:25:00,179.9,144.17,30.59,66.86,199.15,199.74,1814.9,13.97,7.98,77.3,0.2393,0,0
2025-03-29 04:30:00,180.43,143.81,30.9,67.31,199.3,199.25,1814.8,14.26,8.28,76.5,0.2449,0,0
2025-03-29 04:35:00,179.86,143.82,30.78,66.9,199.73,199.79,1818.1,14.07,8.36,76.93,0.2418,0,0
2025-03-29 04:40:00,179.74,144.16,30.91,66.45,201.15,200.91,1820.3,14.0,8.16,77.71,0.2391,0,0
2025-03-29 04:45:00,180.28,143.86,30.89,67.57,200.82,199.43,1821.2,14.36,8.26,76.29,0.2438,0,0
2025-03-29 04:50:00,179.96,144.29,30.18,65.94,199.23,199.17,1818.0,14.23,8.15,78.36,0.2381,0,0
2025-03-29 04:55:00,180.09,143.54,30.55,66.54,198.74,200.52,1819.8,14.44,8.31,77.0,0.2444,0,0
2025-03-29 05:00:00,180.32,144.01,30.3,67.11,200.54,199.72,1820.5,13.99,8.29,76.89,0.242,0,0
2025-03-29 05:05:00,180.09,143.93,30.69,66.83,199.25,198.5,1817.5,14.24,8.18,77.09,0.2421,0,0
2025-03-29 05:10:00,180.18,143.67,30.56,67.06,200.46,199.44,1813.0,14.09,8.01,76.61,0.244,0,0
2025-03-29 05:15:00,180.16,143.63,30.67,67.71,200.94,200.05,1823.4,14.26,8.11,75.93,0.2443,0,0
2025-03-29 05:20:00,179.91,143.78,30.38,66.05,198.49,201.13,1816.8,14.64,8.08,77.73,0.2416,0,0
2025-03-29 05:25:00,180.09,143.59,30.16,66.94,200.75,200.65,1819.5,13.89,8.13,76.65,0.2435,0,0
2025-03-29 05:30:00,179.68,143.81,30.28,66.32,199.67,201.18,1824.5,14.32,8.23,77.5,0.2401,0,0
2025-03-29 05:35:00,180.21,144.12,30.54,66.72,199.05,200.39,1815.0,14.41,7.91,77.41,0.2411,0,0
2025-03-29 05:40:00,180.06,143.89,30.79,67.42,200.78,199.88,1815.6,14.28,8.1,76.47,0.2423,0,0
2025-03-29 05:45:00,179.94,143.68,30.55,67.48,201.13,198.83,1816.4,14.24,8.3,76.21,0.2427,0,0
2025-03-29 05:50:00,180.22,143.8,30.25,66.52,199.55,200.45,1814.5,14.07,7.93,77.29,0.2428,0,0
2025-03-29 05:55:00,180.02,143.47,29.88,66.51,198.94,199.8,1821.1,14.28,8.28,76.96,0.2434,0,0
2025-03-29 06:00:00,179.76,143.61,30.21,66.84,201.64,199.09,1822.8,14.39,8.11,76.77,0.2417,0,0
2025-03-29 06:05:00,179.74,144.09,30.38,66.24,201.38,199.78,1814.1,14.37,8.2,77.85,0.2387,0,0
2025-03-29 06:10:00,180.33,143.85,30.18,67.13,199.5,201.42,1818.9,13.89,8.1,76.72,0.243,0,0
2025-03-29 06:15:00,180.09,144.09,29.99,66.03,200.93,200.37,1819.9,14.36,7.96,78.06,0.2398,0,0
2025-03-29 06:20:00,180.0,143.97,29.78,65.95,200.77,200.09,1821.5,14.2,7.78,78.02,0.2398,0,0
2025-03-29 06:25:00,179.96,143.6,30.34,66.23,199.38,199.75,1820.5,14.44,7.99,77.36,0.243,0,0
2025-03-29 06:30:00,180.04,143.59,30.2,66.21,199.05,199.96,1816.1,14.01,8.19,77.38,0.2433,0,0
2025-03-29 06:35:00,180.0,143.83,30.66,66.28,199.23,201.0,1817.5,14.27,8.02,77.55,0.2422,0,0
2025-03-29 06:40:00,179.72,143.88,29.82,65.54,199.64,199.99,1819.5,14.47,8.16,78.33,0.2391,0,0
2025-03-29 06:45:00,179.52,143.98,30.08,65.5,199.45,200.61,1813.6,14.31,8.14,78.48,0.2378,0,0
2025-03-29 06:50:00,179.54,143.63,29.91,65.69,200.01,199.5,1816.1,14.0,8.26,77.93,0.24,0,0
2025-03-29 06:55:00,180.07,143.78,29.88,66.35,201.1,200.15,1817.6,14.07,8.04,77.43,0.2416,0,0
2025-03-29 07:00:00,180.21,143.41,29.42,66.22,199.84,199.01,1822.1,14.17,8.16,77.19,0.2441,0,0
2025-03-29 07:05:00,180.08,143.91,29.64,65.71,199.96,199.37,1817.3,14.47,8.15,78.2,0.2404,0,0
2025-03-29 07:10:00,180.39,144.26,30.07,65.6,199.64,201.71,1820.2,14.55,7.98,78.66,0.2403,0,0
2025-03-29 07:15:00,179.83,143.84,29.71,65.62,199.86,200.16,1818.6,14.14,8.14,78.22,0.2397,0,0
2025-03-29 07:20:00,179.27,143.46,29.79,65.76,199.0,199.65,1821.1,14.27,7.96,77.7,0.2396,0,0
2025-03-29 07:25:00,180.12,143.53,29.58,66.64,199.61,198.79,1815.7,14.1,8.22,76.89,0.2431,0,0
2025-03-29 07:30:00,179.75,144.12,29.95,65.96,199.39,199.44,1816.3,14.0,7.95,78.16,0.2378,0,0
2025-03-29 07:35:00,179.81,144.0,29.69,65.21,199.32,198.93,1816.5,14.25,8.08,78.79,0.2385,0,0
2025-03-29 07:40:00,180.01,143.84,29.71,66.11,200.83,199.77,1820.9,13.95,8.05,77.73,0.2406,0,0
2025-03-29 07:45:00,180.15,144.06,29.73,66.24,199.53,198.65,1818.2,14.0,7.81,77.82,0.2399,0,0
2025-03-29 07:50:00,180.15,143.46,29.51,66.47,200.8,200.41,1819.1,14.15,8.08,76.99,0.2436,0,0
2025-03-29 07:55:00,179.92,143.5,29.35,65.97,198.88,198.7,1814.7,14.17,8.16,77.53,0.2419,0,0
2025-03-29 08:00:00,180.15,143.95,29.53,65.78,200.31,199.52,1818.8,14.34,8.12,78.16,0.2403,0,0
2025-03-29 08:05:00,180.03,143.93,29.39,65.87,200.36,199.53,1812.3,14.06,7.89,78.06,0.2397,0,0
2025-03-29 08:10:00,179.58,143.73,29.55,65.39,198.56,200.64,1819.2,13.9,8.17,78.34,0.239,0,0
2025-03-29 08:15:00,180.1,143.73,28.86,65.37,200.04,198.67,1815.9,14.13,8.39,78.36,0.2405,0,0
2025-03-29 08:20:00,180.35,143.78,29.81,66.84,201.41,200.06,1822.1,14.13,8.12,76.93,0.243,0,0
2025-03-29 08:25:00,180.15,144.01,29.11,65.07,199.62,200.48,1812.6,14.34,8.24,78.94,0.2393,0,0
2025-03-29 08:30:00,179.69,144.23,28.8,64.42,200.7,198.22,1821.9,14.62,7.94,79.82,0.235,0,0
2025-03-29 08:35:00,179.98,143.88,29.15,65.04,198.95,199.77,1816.1,14.44,7.81,78.85,0.2393,0,0
2025-03-29 08:40:00,180.1,143.83,28.81,64.86,198.88,199.97,1817.2,14.28,7.81,78.96,0.2398,0,0
2025-03-29 08:45:00,180.1,144.0,29.67,65.13,197.9,200.16,1819.1,14.21,8.17,78.87,0.24,0,0
2025-03-29 08:50:00,179.82,144.31,29.32,65.22,200.36,199.06,1816.8,14.21,7.99,79.09,0.236,0,0
2025-03-29 08:55:00,179.59,143.54,28.7,65.08,200.72,198.9,1816.9,14.27,8.16,78.46,0.2389,0,0
2025-03-29 09:00:00,180.2,144.02,29.36,65.31,200.52,199.56,1818.2,14.39,7.99,78.71,0.2399,0,0
2025-03-29 09:05:00,180.46,143.73,29.03,65.79,201.02,199.8,1814.8,13.99,8.09,77.94,0.2426,0,0
2025-03-29 09:10:00,180.35,143.68,29.67,65.94,199.48,199.79,1816.9,14.04,8.24,77.75,0.2433,0,0
2025-03-29 09:15:00,180.15,144.17,28.99,64.92,201.44,201.11,1821.0,14.09,8.04,79.25,0.238,0,0
2025-03-29 09:20:00,180.06,143.73,28.95,65.25,199.86,201.43,1815.1,14.16,8.27,78.47,0.2404,0,0
2025-03-29 09:25:00,180.24,143.93,29.18,65.28,198.87,198.81,1813.1,14.44,8.27,78.66,0.2404,0,0
2025-03-29 09:30:00,179.82,144.3,28.87,64.45,199.79,200.71,1818.3,14.07,7.82,79.85,0.2353,0,0
2025-03-29 09:35:00,180.0,143.78,28.8,65.25,201.13,200.67,1812.7,14.18,7.96,78.53,0.2395,0,0
2025-03-29 09:40:00,180.04,143.71,29.14,65.22,199.11,199.93,1823.4,14.23,8.22,78.49,0.2408,0,0
2025-03-29 09:45:00,179.98,143.82,29.12,65.28,200.57,199.79,1822.9,14.16,8.04,78.53,0.2397,0,0
2025-03-29 09:50:00,179.72,144.03,28.6,64.43,200.28,200.77,1813.0,14.5,7.97,79.6,0.2361,0,0
2025-03-29 09:55:00,179.92,143.75,28.94,64.83,198.78,199.26,1818.9,14.22,7.83,78.92,0.2396,0,0
2025-03-29 10:00:00,180.17,143.98,28.48,64.41,200.58,200.18,1813.7,13.94,7.98,79.57,0.2386,0,0
2025-03-29 10:05:00,179.86,144.11,28.48,64.46,200.27,200.44,1819.6,14.33,8.01,79.65,0.2362,0,0
2025-03-29 10:10:00,180.07,143.73,28.76,65.57,200.72,200.75,1818.3,14.16,8.34,78.16,0.2402,0,0
2025-03-29 10:15:00,179.76,143.95,28.64,64.11,198.67,201.39,1822.5,14.26,7.99,79.84,0.237,0,0
2025-03-29 10:20:00,179.86,143.57,28.82,65.04,199.17,199.42,1814.5,14.31,7.71,78.53,0.2403,0,0
2025-03-29 10:25:00,180.07,143.62,28.63,65.78,200.95,200.83,1812.1,14.27,8.01,77.84,0.2407,0,0
2025-03-29 10:30:00,180.08,144.21,28.6,64.36,200.52,200.05,1812.5,14.42,8.06,79.85,0.2368,0,0
2025-03-29 10:35:00,180.04,143.77,28.65,64.66,199.18,200.53,1815.5,14.23,7.88,79.11,0.2396,0,0
2025-03-29 10:40:00,179.75,143.89,28.85,64.4,199.63,201.09,1813.9,14.3,7.86,79.49,0.2376,0,0
2025-03-29 10:45:00,179.53,144.16,28.72,64.62,201.54,200.11,1815.1,14.28,8.05,79.53,0.2346,0,0
2025-03-29 10:50:00,180.27,144.0,28.5,64.62,200.16,200.03,1813.2,14.34,8.37,79.38,0.239,0,0
2025-03-29 10:55:00,179.94,143.84,28.6,64.66,201.04,199.61,1827.3,14.46,8.03,79.18,0.2386,0,0
2025-03-29 11:00:00,179.97,143.72,28.19,64.12,201.04,199.93,1815.9,14.38,8.02,79.59,0.2389,0,0
2025-03-29 11:05:00,179.83,143.87,29.08,65.12,200.74,200.37,1821.4,14.16,7.78,78.75,0.2385,0,0
2025-03-29 11:10:00,179.78,143.68,28.58,64.41,200.07,199.18,1819.5,14.21,8.0,79.27,0.2387,0,0
2025-03-29 11:15:00,180.3,143.74,29.03,65.15,200.27,201.72,1810.3,14.0,8.12,78.6,0.2416,0,0
2025-03-29 11:20:00,179.94,144.33,28.75,65.24,201.71,199.15,1812.4,14.33,7.91,79.1,0.2355,0,0
2025-03-29 11:25:00,179.92,143.69,28.56,64.85,201.08,201.5,1816.3,14.1,8.27,78.84,0.2394,0,0
2025-03-29 11:30:00,180.14,143.73,28.17,64.4,200.2,198.77,1818.3,14.25,7.99,79.33,0.2396,0,0
2025-03-29 11:35:00,179.9,143.94,27.98,63.73,199.13,200.27,1818.8,14.26,8.07,80.21,0.2367,0,0
2025-03-29 11:40:00,180.18,143.95,28.57,64.34,201.03,200.73,1816.2,14.37,8.24,79.61,0.239,0,0
2025-03-29 11:45:00,180.12,143.73,29.08,65.6,200.39,200.54,1817.5,14.18,7.9,78.13,0.2409,0,0
2025-03-29 11:50:00,180.16,144.04,28.15,64.25,200.72,200.56,1815.1,14.2,8.31,79.79,0.2376,0,0
2025-03-29 11:55:00,179.89,143.99,27.88,63.83,199.66,200.68,1820.6,14.49,8.21,80.16,0.2362,0,0
2025-03-29 12:00:00,179.83,143.18,27.94,64.66,200.09,199.7,1814.6,14.4,7.97,78.53,0.2413,0,0
2025-03-29 12:05:00,180.12,143.89,28.08,64.5,200.08,199.97,1816.2,14.49,7.89,79.39,0.2383,0,0
2025-03-29 12:10:00,179.63,144.11,28.53,63.75,198.75,201.16,1815.8,14.61,8.23,80.36,0.2351,0,0
2025-03-29 12:15:00,179.97,143.74,28.34,64.14,199.57,202.17,1814.6,14.49,8.01,79.6,0.239,0,0
2025-03-29 12:20:00,179.52,144.01,28.09,62.94,199.28,200.45,1820.9,14.29,8.22,81.07,0.2345,0,0
2025-03-29 12:25:00,180.4,143.91,28.65,65.26,201.01,200.39,1821.7,14.2,7.95,78.65,0.2404,0,0
2025-03-29 12:30:00,179.9,143.73,28.12,64.15,198.5,199.35,1817.8,14.31,8.12,79.58,0.2383,0,0
2025-03-29 12:35:00,180.51,143.41,28.5,65.95,200.33,200.02,1818.9,14.47,8.12,77.45,0.2441,0,0
2025-03-29 12:40:00,179.79,143.91,28.32,63.66,200.83,199.53,1814.4,14.4,8.07,80.25,0.2369,0,0
2025-03-29 12:45:00,179.8,144.02,28.3,64.52,200.46,200.39,1819.1,14.26,8.02,79.5,0.2362,0,0
2025-03-29 12:50:00,179.68,143.91,28.12,64.19,199.62,199.49,1817.8,14.34,7.74,79.73,0.236,0,0
2025-03-29 12:55:00,179.76,143.93,28.27,64.34,200.47,199.69,1813.8,14.44,7.97,79.59,0.2365,0,0
2025-03-29 13:00:00,179.86,144.15,28.6,64.01,200.25,199.12,1814.5,14.56,8.25,80.14,0.2361,0,0
2025-03-29 13:05:00,179.97,144.16,28.14,64.0,199.25,197.67,1819.5,14.31,8.18,80.16,0.2359,0,0
2025-03-29 13:10:00,179.97,143.89,28.01,64.56,200.43,199.07,1815.3,14.17,7.99,79.33,0.2374,0,0
2025-03-29 13:15:00,179.56,143.98,27.87,63.06,199.14,201.52,1820.7,14.06,7.99,80.92,0.2346,0,0
2025-03-29 13:20:00,179.78,143.99,28.41,64.66,201.92,199.09,1819.7,14.07,7.91,79.33,0.2365,0,0
2025-03-29 13:25:00,179.66,144.04,28.32,63.83,200.12,199.74,1816.8,14.17,7.77,80.21,0.2354,0,0
2025-03-29 13:30:00,180.1,143.42,28.47,65.06,199.87,199.24,1817.1,14.3,8.13,78.35,0.2419,0,0
2025-03-29 13:35:00,179.92,144.09,28.7,64.95,200.51,199.61,1819.6,14.33,8.06,79.14,0.237,0,0
2025-03-29 13:40:00,179.7,143.73,28.44,64.25,200.45,201.28,1816.6,14.55,8.23,79.47,0.2378,0,0
2025-03-29 13:45:00,179.89,144.02,28.41,63.86,200.13,201.73,1817.1,14.19,8.23,80.17,0.2368,0,0
2025-03-29 13:50:00,179.83,143.67,27.93,64.13,200.46,200.24,1815.7,14.37,8.09,79.53,0.2381,0,0
2025-03-29 13:55:00,180.07,143.65,28.19,64.07,200.92,201.44,1816.6,14.2,8.07,79.58,0.2398,0,0
2025-03-29 14:00:00,179.97,143.41,28.29,65.47,200.18,198.33,1817.4,14.48,8.07,77.94,0.2411,0,0
2025-03-29 14:05:00,179.28,143.78,28.54,63.96,199.74,200.75,1817.7,14.28,8.23,79.81,0.2355,0,0
2025-03-29 14:10:00,180.02,143.82,28.32,64.41,199.33,200.36,1813.9,14.37,8.19,79.4,0.2387,0,0
2025-03-29 14:15:00,180.35,144.16,28.15,64.66,200.88,199.38,1818.8,14.33,8.26,79.49,0.2378,0,0
2025-03-29 14:20:00,180.3,143.91,28.23,64.64,200.18,200.68,1817.6,14.32,8.27,79.27,0.2393,0,0
2025-03-29 14:25:00,179.84,143.95,28.54,64.85,201.5,199.44,1819.1,14.47,7.94,79.1,0.2372,0,0
2025-03-29 14:30:00,179.93,143.96,28.42,64.84,200.58,199.77,1817.0,14.35,8.14,79.12,0.2374,0,0
2025-03-29 14:35:00,180.01,143.98,28.31,64.57,200.22,199.37,1814.4,14.31,8.14,79.41,0.2375,0,0
2025-03-29 14:40:00,180.06,144.59,28.67,64.18,201.83,200.82,1819.6,14.05,7.92,80.41,0.2343,0,0
2025-03-29 14:45:00,180.05,144.01,28.26,64.26,200.06,198.95,1815.4,14.27,8.04,79.75,0.2374,0,0
2025-03-29 14:50:00,180.18,143.92,28.03,64.38,199.48,199.87,1815.0,14.32,7.91,79.54,0.2383,0,0
2025-03-29 14:55:00,179.53,144.01,28.51,63.77,198.69,200.68,1818.7,14.22,8.02,80.24,0.2352,0,0
2025-03-29 15:00:00,180.33,143.3,28.75,65.81,199.73,199.75,1818.7,14.26,8.12,77.49,0.2443,0,0
2025-03-29 15:05:00,180.07,143.61,28.19,64.36,201.07,200.74,1818.7,14.23,8.29,79.24,0.2401,0,0
2025-03-29 15:10:00,179.85,143.61,28.32,64.48,199.89,199.62,1814.7,14.21,8.18,79.13,0.2391,0,0
2025-03-29 15:15:00,180.03,144.32,28.33,63.9,200.72,199.97,1820.2,14.0,8.3,80.42,0.2354,0,0
2025-03-29 15:20:00,180.44,143.45,28.19,64.95,200.95,200.06,1817.8,14.2,8.01,78.49,0.243,0,0
2025-03-29 15:25:00,180.0,143.53,28.49,65.15,199.97,200.17,1815.7,14.36,8.25,78.38,0.2407,0,0
2025-03-29 15:30:00,180.19,143.69,28.88,65.18,199.65,200.65,1818.0,14.33,8.05,78.51,0.2412,0,0
2025-03-29 15:35:00,180.18,143.99,28.46,64.26,199.57,200.58,1817.0,14.49,8.07,79.72,0.2386,0,0
2025-03-29 15:40:00,180.24,143.61,28.89,66.03,199.84,201.46,1811.3,14.26,7.94,77.58,0.242,0,0
2025-03-29 15:45:00,180.05,143.63,28.6,64.98,198.58,201.28,1815.6,14.44,8.21,78.66,0.2405,0,0
2025-03-29 15:50:00,180.8,143.61,28.74,65.83,200.21,198.64,1816.3,14.17,8.13,77.77,0.2446,0,0
2025-03-29 15:55:00,179.95,144.49,28.54,64.24,200.97,198.78,1817.9,14.58,8.19,80.24,0.2342,0,0
2025-03-29 16:00:00,180.37,144.12,28.6,64.24,198.91,201.86,1814.5,14.42,8.21,79.88,0.2388,0,0
2025-03-29 16:05:00,179.96,144.15,28.72,64.32,200.72,202.36,1814.1,14.22,7.8,79.82,0.2368,0,0
2025-03-29 16:10:00,179.88,143.85,28.27,63.62,198.6,198.5,1817.6,14.38,8.32,80.23,0.2376,0,0
2025-03-29 16:15:00,180.06,144.34,28.68,64.3,198.65,199.02,1816.1,14.27,8.12,80.04,0.236,0,0
2025-03-29 16:20:00,180.05,143.99,28.4,65.41,201.53,198.45,1819.1,14.16,8.34,78.58,0.2378,0,0
2025-03-29 16:25:00,180.17,143.54,28.59,65.05,199.51,199.13,1821.2,14.06,8.31,78.49,0.2417,0,0
2025-03-29 16:30:00,180.31,143.71,29.16,65.54,200.73,199.56,1826.4,14.15,8.19,78.17,0.2422,0,0
2025-03-29 16:35:00,180.39,143.97,29.09,65.73,199.95,199.54,1818.2,14.33,8.26,78.23,0.2407,0,0
2025-03-29 16:40:00,180.17,143.97,29.2,65.17,199.68,200.96,1817.0,14.36,8.06,78.8,0.2398,0,0
2025-03-29 16:45:00,180.24,143.92,29.24,65.84,199.37,198.71,1811.8,14.09,8.1,78.08,0.2406,0,0
2025-03-29 16:50:00,179.8,143.56,28.87,65.12,200.03,200.62,1816.6,14.6,8.13,78.43,0.2401,0,0
2025-03-29 16:55:00,179.81,143.9,28.9,64.96,201.49,201.75,1820.3,14.39,8.28,78.94,0.238,0,0
2025-03-29 17:00:00,179.81,143.9,28.81,63.97,199.04,199.64,1815.6,14.38,7.97,79.94,0.2378,0,0
2025-03-29 17:05:00,180.23,143.48,28.46,65.43,200.67,198.72,1813.7,14.64,7.99,78.06,0.2421,0,0
2025-03-29 17:10:00,180.02,143.96,28.95,65.18,200.38,198.85,1815.4,14.31,8.12,78.78,0.2387,0,0
2025-03-29 17:15:00,179.64,144.02,28.85,64.71,200.34,200.4,1813.3,14.3,7.99,79.31,0.2362,0,0
2025-03-29 17:20:00,180.02,144.25,28.76,63.99,199.84,200.69,1814.0,14.41,7.98,80.26,0.2365,0,0
2025-03-29 17:25:00,180.33,143.93,29.41,65.96,200.08,198.85,1822.0,14.55,8.26,77.97,0.2412,0,0
2025-03-29 17:30:00,179.96,143.74,28.74,65.03,201.02,200.87,1815.7,13.99,8.22,78.72,0.2395,0,0
2025-03-29 17:35:00,179.6,143.85,29.12,64.43,199.32,199.78,1815.6,14.33,8.21,79.42,0.2376,0,0
2025-03-29 17:40:00,179.94,143.57,29.48,65.95,200.32,201.84,1814.8,14.43,8.26,77.62,0.2417,0,0
2025-03-29 17:45:00,180.15,143.95,29.04,65.69,201.01,199.93,1821.0,14.15,8.32,78.26,0.2395,0,0
2025-03-29 17:50:00,179.97,143.84,28.82,64.94,199.21,199.67,1815.3,14.36,8.42,78.9,0.239,0,0
2025-03-29 17:55:00,180.02,143.65,29.1,65.38,199.95,198.72,1818.7,14.37,8.2,78.27,0.241,0,0
2025-03-29 18:00:00,179.92,143.24,29.66,66.43,200.67,200.13,1824.3,14.12,8.31,76.8,0.2442,0,0
2025-03-29 18:05:00,180.1,143.55,29.38,65.88,199.65,200.54,1819.0,14.53,8.13,77.67,0.2425,0,0
2025-03-29 18:10:00,180.03,143.88,29.13,65.61,201.04,201.13,1819.7,14.25,8.06,78.27,0.2396,0,0
2025-03-29 18:15:00,180.14,144.04,29.4,65.34,199.25,200.72,1815.0,14.09,7.94,78.7,0.2395,0,0
2025-03-29 18:20:00,180.22,144.36,29.64,65.6,200.42,198.78,1816.9,14.23,8.12,78.76,0.2381,0,0
2025-03-29 18:25:00,180.11,144.01,29.54,65.9,200.15,199.5,1815.0,14.06,7.95,78.11,0.2397,0,0
2025-03-29 18:30:00,179.59,143.8,29.49,66.01,201.87,199.7,1820.2,14.17,8.26,77.79,0.2385,0,0
2025-03-29 18:35:00,179.91,143.51,29.71,66.13,199.82,199.14,1819.7,14.29,7.9,77.38,0.2424,0,0
2025-03-29 18:40:00,179.89,143.26,29.63,65.96,199.65,199.67,1812.1,14.22,8.31,77.3,0.2438,0,0
2025-03-29 18:45:00,179.87,144.65,29.49,64.75,199.84,199.55,1822.0,14.44,8.0,79.9,0.2342,0,0
2025-03-29 18:50:00,180.42,143.68,29.8,66.47,199.55,199.73,1817.9,14.24,7.96,77.22,0.2439,0,0
2025-03-29 18:55:00,180.21,144.37,29.6,65.43,199.96,199.34,1818.1,14.26,8.18,78.94,0.2379,0,0
2025-03-29 19:00:00,180.21,143.87,29.83,66.16,200.22,201.64,1816.9,14.16,8.05,77.71,0.2416,0,0
2025-03-29 19:05:00,179.63,144.14,29.23,64.58,199.45,199.73,1817.5,14.39,8.06,79.56,0.2359,0,0
2025-03-29 19:10:00,180.05,143.79,29.53,66.74,199.8,198.69,1817.0,14.13,8.09,77.05,0.2409,0,0
2025-03-29 19:15:00,179.88,143.92,30.18,65.8,200.49,200.42,1816.8,14.32,8.16,78.12,0.2402,0,0
2025-03-29 19:20:00,180.06,143.35,29.82,66.62,201.7,201.05,1820.9,14.15,8.04,76.73,0.2444,0,0
2025-03-29 19:25:00,180.35,144.24,30.16,66.41,200.0,199.57,1816.9,14.42,8.21,77.83,0.2404,0,0
2025-03-29 19:30:00,179.93,143.94,29.97,65.85,200.38,200.22,1821.7,14.33,8.17,78.09,0.24,0,0
2025-03-29 19:35:00,179.95,143.67,29.48,66.1,199.47,198.53,1816.1,14.31,8.17,77.56,0.2411,0,0
2025-03-29 19:40:00,180.36,144.22,29.5,65.96,200.26,198.6,1825.0,14.15,8.14,78.27,0.2395,0,0
2025-03-29 19:45:00,179.88,143.94,30.0,65.33,199.89,201.31,1821.8,14.35,8.08,78.61,0.2397,0,0
2025-03-29 19:50:00,179.84,144.02,29.7,65.96,198.98,198.71,1809.7,14.29,8.07,78.06,0.2385,0,0
2025-03-29 19:55:00,180.21,143.96,29.67,65.87,199.96,199.55,1812.8,14.23,8.07,78.1,0.2407,0,0
2025-03-29 20:00:00,179.64,143.8,30.28,66.03,199.9,199.18,1813.7,14.41,8.16,77.76,0.24,0,0
2025-03-29 20:05:00,180.24,143.91,29.86,66.36,198.87,199.57,1816.3,14.12,7.9,77.56,0.2416,0,0
2025-03-29 20:10:00,179.71,143.73,30.36,66.09,200.45,200.62,1815.8,14.42,8.37,77.64,0.2409,0,0
2025-03-29 20:15:00,179.62,143.72,29.93,65.66,200.33,200.14,1816.9,14.3,8.13,78.06,0.2398,0,0
2025-03-29 20:20:00,179.89,143.98,30.33,66.44,201.79,201.53,1818.3,14.21,7.98,77.54,0.2401,0,0
2025-03-29 20:25:00,179.63,143.86,29.84,65.73,200.24,200.06,1820.1,14.4,8.04,78.13,0.2388,0,0
2025-03-29 20:30:00,179.97,144.41,30.38,66.67,201.65,199.41,1818.0,14.37,8.48,77.74,0.2378,0,0
2025-03-29 20:35:00,179.98,143.88,30.24,66.18,199.02,199.87,1812.9,14.4,8.11,77.7,0.2411,0,0
2025-03-29 20:40:00,180.34,143.84,30.76,67.31,200.51,199.31,1815.1,14.16,8.17,76.53,0.244,0,0
2025-03-29 20:45:00,180.33,143.83,30.19,67.35,199.94,198.82,1824.1,14.29,8.09,76.49,0.2431,0,0
2025-03-29 20:50:00,179.96,143.92,30.25,66.13,200.23,200.31,1812.9,14.3,7.96,77.79,0.2408,0,0
2025-03-29 20:55:00,179.98,143.85,30.16,66.75,199.65,199.78,1820.5,14.42,7.96,77.11,0.2411,0,0
2025-03-29 21:00:00,180.15,144.56,30.43,65.92,200.2,200.17,1817.1,14.31,8.1,78.64,0.2377,0,0
2025-03-29 21:05:00,180.24,143.93,30.49,67.05,199.61,198.55,1818.0,14.03,7.99,76.88,0.2425,0,0
2025-03-29 21:10:00,179.76,143.93,30.23,66.28,200.28,199.08,1820.2,14.3,8.25,77.65,0.2396,0,0
2025-03-29 21:15:00,180.28,143.63,30.82,67.88,201.07,198.4,1816.4,14.28,8.1,75.75,0.2452,0,0
2025-03-29 21:20:00,179.83,144.13,30.53,66.38,199.0,198.87,1818.4,14.47,8.3,77.75,0.2391,0,0
2025-03-29 21:25:00,179.37,144.25,30.87,65.92,200.62,201.13,1815.3,14.22,8.58,78.33,0.2365,0,0
2025-03-29 21:30:00,179.86,143.99,30.48,66.25,200.64,200.36,1822.8,14.26,8.25,77.74,0.2401,0,0
2025-03-29 21:35:00,180.22,144.12,30.37,66.58,200.75,199.56,1820.7,14.59,8.26,77.54,0.2409,0,0
2025-03-29 21:40:00,179.42,143.74,30.46,65.95,198.34,199.41,1820.2,14.45,8.14,77.79,0.2395,0,0
2025-03-29 21:45:00,180.16,143.62,30.84,67.14,199.63,199.26,1818.1,14.33,8.09,76.48,0.2447,0,0
2025-03-29 21:50:00,179.96,143.86,31.1,67.79,199.27,198.04,1812.8,14.11,7.88,76.07,0.2425,0,0
2025-03-29 21:55:00,180.18,143.65,30.65,66.96,199.13,201.0,1815.0,14.24,8.2,76.69,0.2443,0,0
2025-03-29 22:00:00,180.31,144.52,30.94,66.53,200.89,199.73,1821.5,14.45,8.26,77.99,0.2396,0,0
2025-03-29 22:05:00,179.66,143.54,30.49,66.76,200.25,199.17,1813.2,13.93,8.21,76.78,0.2421,0,0
2025-03-29 22:10:00,180.02,144.06,30.58,66.75,201.07,200.33,1818.4,14.58,7.85,77.31,0.2406,0,0
2025-03-29 22:15:00,179.97,144.24,30.87,66.51,200.83,199.54,1817.1,14.31,8.18,77.74,0.2396,0,0
2025-03-29 22:20:00,180.05,143.81,31.08,67.57,200.31,200.01,1820.4,14.56,8.18,76.24,0.2433,0,0
2025-03-29 22:25:00,179.51,144.26,31.2,66.24,198.41,199.34,1815.8,14.52,8.15,78.02,0.2377,0,0
2025-03-29 22:30:00,179.32,143.99,30.71,65.88,200.89,200.24,1819.4,14.42,8.3,78.11,0.2378,0,0
2025-03-29 22:35:00,180.24,143.93,30.65,66.57,199.51,199.9,1816.4,14.61,8.2,77.35,0.2427,0,0
2025-03-29 22:40:00,180.06,143.92,31.26,67.22,199.75,199.73,1818.5,14.22,8.25,76.7,0.2428,0,0
2025-03-29 22:45:00,180.03,143.83,31.08,67.71,200.87,199.25,1817.6,14.28,8.1,76.12,0.243,0,0
2025-03-29 22:50:00,180.27,143.93,31.29,67.93,200.84,200.33,1815.4,14.56,7.94,76.0,0.2439,0,0
2025-03-29 22:55:00,179.79,144.01,30.94,66.65,199.7,200.18,1813.6,14.27,7.89,77.37,0.2403,0,0
2025-03-29 23:00:00,179.96,143.94,30.74,66.9,200.26,199.42,1812.9,14.3,8.28,77.04,0.2414,0,0
2025-03-29 23:05:00,180.17,144.27,31.05,67.1,200.49,199.41,1815.9,14.19,8.11,77.16,0.2408,0,0
2025-03-29 23:10:00,179.64,143.64,30.45,66.64,200.39,198.48,1816.0,14.29,8.08,77.0,0.2413,0,0
2025-03-29 23:15:00,180.07,144.04,30.94,67.53,201.66,200.07,1814.3,14.26,8.12,76.51,0.2416,0,0
2025-03-29 23:20:00,179.93,143.7,31.21,68.03,199.89,199.75,1818.4,14.53,8.32,75.67,0.2436,0,0
2025-03-29 23:25:00,179.91,144.06,31.22,67.26,200.52,199.62,1814.0,14.09,8.06,76.8,0.2411,0,0
2025-03-29 23:30:00,180.22,144.06,31.37,67.45,198.89,201.0,1816.3,14.47,8.19,76.62,0.2429,0,0
2025-03-29 23:35:00,179.8,144.14,30.95,66.6,199.97,199.03,1816.3,14.2,8.14,77.54,0.2396,0,0
2025-03-29 23:40:00,179.77,144.16,30.96,66.6,198.95,199.52,1824.1,14.23,8.18,77.56,0.2393,0,0
2025-03-29 23:45:00,179.94,143.92,31.25,67.61,200.38,199.68,1811.7,14.37,8.11,76.31,0.2422,0,0
2025-03-29 23:50:00,179.54,143.97,31.11,66.26,200.43,199.89,1818.6,14.38,8.47,77.71,0.2397,0,0
2025-03-29 23:55:00,179.69,143.79,31.24,67.16,200.2,201.31,1817.7,14.27,7.81,76.63,0.2418,0,0
2025-03-30 00:00:00,179.93,143.56,31.69,68.31,200.3,199.66,1812.7,14.36,8.17,75.26,0.2453,0,0
2025-03-30 00:05:00,179.94,143.92,31.04,67.17,199.95,200.09,1816.3,14.22,8.08,76.75,0.2419,0,0
2025-03-30 00:10:00,180.03,144.22,31.31,67.16,199.5,199.61,1818.0,14.26,8.27,77.06,0.2408,0,0
2025-03-30 00:15:00,179.97,144.18,31.16,66.78,199.15,199.76,1812.0,14.4,8.08,77.4,0.2405,0,0
2025-03-30 00:20:00,179.71,143.83,31.64,67.57,200.42,200.25,1820.0,14.14,8.23,76.26,0.2423,0,0
2025-03-30 00:25:00,180.02,143.52,31.74,67.85,201.07,200.19,1818.0,14.33,8.15,75.67,0.2461,0,0
2025-03-30 00:30:00,180.3,144.12,31.59,67.9,200.08,198.94,1817.3,14.24,8.21,76.22,0.2433,0,0
2025-03-30 00:35:00,179.83,143.8,30.97,66.52,199.67,200.28,1817.4,14.45,7.91,77.27,0.242,0,0
2025-03-30 00:40:00,180.41,143.9,30.76,67.45,199.1,200.01,1817.4,14.19,7.96,76.45,0.244,0,0
2025-03-30 00:45:00,179.54,144.04,31.73,66.98,199.18,200.61,1814.7,14.1,8.21,77.06,0.2402,0,0
2025-03-30 00:50:00,179.09,143.88,31.4,66.44,200.14,199.65,1816.6,14.37,8.15,77.45,0.2384,0,0
2025-03-30 00:55:00,179.89,144.2,31.31,66.66,199.5,200.6,1817.7,14.25,8.27,77.54,0.2402,0,0
2025-03-30 01:00:00,180.24,144.42,31.07,66.68,198.98,200.13,1819.7,14.28,8.27,77.74,0.2401,0,0
2025-03-30 01:05:00,179.98,144.03,31.29,66.85,198.7,202.03,1815.4,14.28,7.96,77.18,0.2418,0,0
2025-03-30 01:10:00,180.24,143.93,31.32,67.78,199.7,199.73,1818.6,14.26,8.22,76.15,0.2439,0,0
2025-03-30 01:15:00,180.24,143.92,31.59,68.62,200.31,197.48,1816.5,14.25,8.2,75.3,0.2443,0,0
2025-03-30 01:20:00,179.97,144.11,31.5,67.64,201.26,201.17,1819.7,14.22,7.82,76.48,0.2415,0,0
2025-03-30 01:25:00,179.72,143.76,31.39,67.37,200.7,200.99,1816.5,14.1,7.99,76.39,0.2424,0,0
2025-03-30 01:30:00,180.02,143.73,31.78,68.12,199.85,200.74,1814.6,14.23,8.12,75.61,0.2448,0,0
2025-03-30 01:35:00,180.41,144.05,31.84,68.39,200.45,200.5,1816.8,14.45,8.17,75.65,0.2447,0,0
2025-03-30 01:40:00,180.12,144.07,31.36,67.21,201.21,200.61,1812.1,14.21,8.21,76.86,0.2423,0,0
2025-03-30 01:45:00,180.06,143.81,31.56,68.07,199.66,200.75,1817.0,14.02,8.0,75.74,0.2441,0,0
2025-03-30 01:50:00,180.03,144.2,31.54,67.04,199.77,199.25,1814.5,14.26,8.05,77.16,0.2413,0,0
2025-03-30 01:55:00,180.1,143.95,31.56,67.57,199.99,199.55,1815.9,14.28,7.97,76.38,0.2434,0,0
2025-03-30 02:00:00,179.96,144.27,31.53,67.16,199.22,199.45,1815.7,14.21,8.07,77.11,0.2405,0,0
2025-03-30 02:05:00,179.43,143.98,31.47,67.22,199.53,199.76,1811.5,14.36,7.97,76.76,0.2396,0,0
2025-03-30 02:10:00,180.2,144.06,31.65,67.64,199.69,200.2,1816.1,14.38,8.12,76.42,0.2433,0,0
2025-03-30 02:15:00,179.96,143.34,31.45,69.01,200.68,199.5,1815.4,14.26,8.06,74.32,0.2466,0,0
2025-03-30 02:20:00,180.02,143.77,31.03,67.38,200.13,199.99,1815.5,14.48,8.27,76.39,0.2433,0,0
2025-03-30 02:25:00,180.23,144.0,31.59,67.5,198.95,200.35,1810.4,14.42,8.17,76.5,0.2437,0,0
2025-03-30 02:30:00,179.75,143.98,31.24,67.63,200.79,199.44,1816.6,14.31,8.31,76.35,0.2409,0,0
2025-03-30 02:35:00,179.97,143.79,31.06,67.09,199.92,200.35,1816.6,14.09,8.25,76.7,0.243,0,0
2025-03-30 02:40:00,179.88,143.91,31.2,66.69,198.53,199.95,1818.7,14.44,8.23,77.22,0.2419,0,0
2025-03-30 02:45:00,179.77,144.12,30.69,66.04,200.33,200.26,1818.0,14.08,8.1,78.07,0.2391,0,0
2025-03-30 02:50:00,180.11,144.35,30.98,67.0,199.62,200.62,1821.2,14.46,8.26,77.34,0.2398,0,0
2025-03-30 02:55:00,179.56,143.7,31.07,66.64,200.32,199.02,1813.6,14.4,7.98,77.06,0.2415,0,0
2025-03-30 03:00:00,180.38,144.4,31.02,67.02,199.77,199.38,1817.3,14.3,8.0,77.38,0.2409,0,0
2025-03-30 03:05:00,179.53,143.86,30.93,66.47,201.04,201.44,1820.5,14.28,8.31,77.39,0.24,0,0
2025-03-30 03:10:00,179.88,143.97,30.79,66.76,199.9,199.62,1813.7,14.19,7.89,77.21,0.2409,0,0
2025-03-30 03:15:00,180.08,144.22,30.92,67.01,200.85,199.34,1817.7,14.11,8.11,77.21,0.2404,0,0
2025-03-30 03:20:00,180.32,143.5,30.83,67.56,198.44,201.42,1819.0,14.15,8.27,75.94,0.2463,0,0
2025-03-30 03:25:00,180.13,144.12,31.2,66.91,198.74,200.23,1811.7,14.33,8.01,77.22,0.2418,0,0
2025-03-30 03:30:00,180.05,144.16,30.92,66.4,199.57,202.29,1815.2,14.52,7.92,77.77,0.2407,0,0
2025-03-30 03:35:00,180.01,143.88,31.69,68.08,200.72,199.1,1813.3,14.48,8.13,75.8,0.2436,0,0
2025-03-30 03:40:00,180.02,144.21,30.78,66.32,200.52,199.45,1812.6,14.34,8.18,77.89,0.2399,0,0
2025-03-30 03:45:00,179.81,143.7,31.04,67.28,199.65,200.82,1823.5,14.49,8.16,76.42,0.2427,0,0
2025-03-30 03:50:00,179.65,143.55,30.94,67.41,199.85,198.67,1817.0,14.29,8.0,76.13,0.2428,0,0
2025-03-30 03:55:00,180.42,144.09,31.34,67.0,200.28,202.25,1814.5,14.23,7.95,77.1,0.2437,0,0
2025-03-30 04:00:00,180.02,143.74,31.07,67.53,200.72,201.0,1811.0,14.15,8.16,76.21,0.2436,0,0
2025-03-30 04:05:00,179.9,143.84,31.09,66.6,200.02,201.35,1813.9,14.25,7.97,77.24,0.2423,0,0
2025-03-30 04:10:00,179.66,143.86,30.75,67.23,200.36,199.15,1813.7,14.52,8.14,76.63,0.2404,0,0
2025-03-30 04:15:00,180.16,143.92,30.99,66.98,199.92,201.24,1821.5,14.13,8.17,76.94,0.2429,0,0
2025-03-30 04:20:00,179.66,144.03,31.12,66.39,200.36,201.81,1815.5,14.18,8.14,77.64,0.2399,0,0
2025-03-30 04:25:00,179.93,143.83,31.03,66.9,198.93,200.91,1812.9,14.27,7.91,76.94,0.2424,0,0
2025-03-30 04:30:00,180.13,144.15,31.05,66.8,200.4,198.76,1815.3,14.29,8.23,77.35,0.2413,0,0
2025-03-30 04:35:00,180.48,144.01,30.67,67.22,200.07,200.06,1818.9,14.28,7.98,76.79,0.2435,0,0
2025-03-30 04:40:00,180.37,143.37,30.86,67.97,200.47,199.77,1816.4,14.57,8.2,75.4,0.2475,0,0
2025-03-30 04:45:00,179.8,144.0,30.69,66.21,201.52,200.67,1817.2,14.19,8.03,77.79,0.2401,0,0
2025-03-30 04:50:00,180.06,144.27,31.18,67.21,199.35,198.61,1815.3,14.33,8.12,77.06,0.2404,0,0
2025-03-30 04:55:00,180.03,143.69,30.27,66.55,199.97,199.48,1815.9,14.24,7.87,77.14,0.2426,0,0
2025-03-30 05:00:00,179.98,144.33,30.81,65.91,199.37,200.36,1817.4,14.35,8.15,78.42,0.239,0,0
2025-03-30 05:05:00,180.09,143.69,30.59,66.75,199.97,201.9,1817.4,14.28,8.14,76.94,0.2435,0,0
2025-03-30 05:10:00,180.33,143.97,31.04,67.56,200.15,199.01,1816.6,14.12,7.8,76.41,0.2435,0,0
2025-03-30 05:15:00,179.6,143.68,30.95,66.8,199.56,199.67,1815.7,14.37,8.25,76.88,0.2416,0,0
2025-03-30 05:20:00,180.27,143.88,30.7,67.56,199.24,200.25,1818.0,14.36,7.99,76.32,0.2433,0,0
2025-03-30 05:25:00,180.15,143.95,30.67,66.47,199.53,200.64,1816.1,14.29,8.05,77.48,0.2422,0,0
2025-03-30 05:30:00,179.99,144.01,30.51,66.71,199.55,199.93,1816.4,14.23,8.02,77.29,0.2407,0,0
2025-03-30 05:35:00,180.02,143.68,30.8,67.03,200.58,199.22,1814.7,14.51,7.95,76.65,0.2436,0,0
2025-03-30 05:40:00,179.93,143.36,30.71,67.59,201.1,199.79,1815.3,14.22,8.06,75.77,0.2451,0,0
2025-03-30 05:45:00,179.75,143.92,30.67,66.38,199.15,199.75,1817.4,14.52,8.06,77.54,0.2404,0,0
2025-03-30 05:50:00,180.1,143.64,30.28,66.9,201.52,199.66,1816.3,14.38,8.18,76.74,0.2434,0,0
2025-03-30 05:55:00,179.87,143.92,30.32,66.37,199.49,201.12,1810.1,14.09,8.01,77.54,0.2404,0,0
2025-03-30 06:00:00,180.08,143.52,30.35,66.68,199.14,200.55,1815.2,14.63,8.16,76.84,0.2442,0,0
2025-03-30 06:05:00,180.05,143.84,30.67,66.82,200.86,199.4,1812.9,14.04,8.04,77.01,0.2424,0,0
2025-03-30 06:10:00,180.1,143.61,30.44,66.25,199.81,200.78,1813.1,14.27,7.92,77.36,0.2439,0,0
2025-03-30 06:15:00,179.93,143.67,30.12,66.53,199.34,200.26,1816.7,14.34,8.19,77.14,0.242,0,0
2025-03-30 06:20:00,180.16,144.08,30.29,66.31,200.69,200.9,1818.0,14.22,8.17,77.77,0.2407,0,0
2025-03-30 06:25:00,180.16,144.22,30.36,66.35,199.39,200.91,1815.5,14.54,8.31,77.87,0.2399,0,0
2025-03-30 06:30:00,179.59,143.87,30.97,66.43,199.0,200.4,1814.8,14.52,7.93,77.45,0.2403,0,0
2025-03-30 06:35:00,180.08,143.97,30.32,66.73,200.41,200.91,1812.9,13.99,7.92,77.24,0.2411,0,0
2025-03-30 06:40:00,179.55,143.76,30.31,65.72,198.55,200.45,1815.6,14.5,8.02,78.03,0.2398,0,0
2025-03-30 06:45:00,179.25,143.84,29.91,65.35,200.5,201.16,1817.8,14.27,7.89,78.49,0.2371,0,0
2025-03-30 06:50:00,179.86,144.11,29.53,65.64,198.95,199.05,1811.8,14.2,8.13,78.47,0.2378,0,0
2025-03-30 06:55:00,179.7,144.39,30.11,65.45,199.79,198.93,1816.8,14.44,7.91,78.94,0.236,0,0
2025-03-30 07:00:00,180.08,143.72,30.34,66.08,199.55,200.86,1820.2,14.38,8.32,77.64,0.2428,0,0
2025-03-30 07:05:00,179.68,144.32,29.66,64.39,199.2,199.9,1810.5,14.13,8.34,79.93,0.2357,0,0
2025-03-30 07:10:00,179.87,144.19,29.99,65.56,199.32,200.44,1814.1,14.1,8.03,78.63,0.238,0,0
2025-03-30 07:15:00,180.05,143.9,30.21,66.33,199.63,199.69,1817.9,14.23,7.95,77.57,0.2413,0,0
2025-03-30 07:20:00,180.46,143.84,29.84,66.31,200.28,199.78,1815.4,14.48,8.45,77.54,0.2431,0,0
2025-03-30 07:25:00,179.55,144.45,30.0,64.88,200.09,200.47,1816.1,14.27,8.15,79.57,0.2347,0,0
2025-03-30 07:30:00,180.17,144.0,30.07,66.74,200.63,200.23,1817.6,14.12,8.28,77.26,0.241,0,0
2025-03-30 07:35:00,179.77,143.81,30.12,66.03,201.16,200.63,1812.9,14.56,8.19,77.78,0.2403,0,0
2025-03-30 07:40:00,179.66,143.66,29.88,65.79,199.73,199.27,1813.3,14.36,8.11,77.87,0.2404,0,0
2025-03-30 07:45:00,179.69,144.02,29.57,65.69,200.32,199.02,1815.5,14.29,8.15,78.33,0.2376,0,0
2025-03-30 07:50:00,179.69,144.04,29.66,65.14,199.67,199.52,1816.9,14.47,8.18,78.9,0.2376,0,0
2025-03-30 07:55:00,180.5,144.44,29.68,66.08,199.51,199.57,1818.3,14.56,8.19,78.35,0.2391,0,0
2025-03-30 08:00:00,179.77,143.92,29.99,66.21,199.89,198.68,1818.2,14.3,8.08,77.72,0.2394,0,0
2025-03-30 08:05:00,180.19,143.79,29.54,65.89,200.78,200.81,1812.0,14.37,8.23,77.9,0.2416,0,0
2025-03-30 08:10:00,179.81,143.97,29.43,64.71,199.84,199.26,1816.5,14.49,8.23,79.27,0.2383,0,0
2025-03-30 08:15:00,180.2,143.77,29.26,65.07,199.49,200.22,1816.8,14.17,8.23,78.7,0.2414,0,0
2025-03-30 08:20:00,179.86,144.15,29.29,65.13,200.87,200.02,1816.2,14.35,8.15,79.02,0.2372,0,0
2025-03-30 08:25:00,180.22,144.01,29.26,65.82,199.94,200.07,1818.5,14.31,7.93,78.19,0.2399,0,0
2025-03-30 08:30:00,179.33,143.6,29.19,65.01,201.01,201.4,1821.5,14.57,8.12,78.59,0.238,0,0
2025-03-30 08:35:00,180.13,144.24,29.54,65.93,201.05,201.34,1817.0,14.56,8.44,78.31,0.2383,0,0
2025-03-30 08:40:00,180.21,144.01,29.51,65.71,200.41,201.92,1819.6,14.39,8.19,78.3,0.2402,0,0
2025-03-30 08:45:00,179.92,143.7,29.12,65.33,200.45,200.43,1816.9,14.34,8.05,78.37,0.2402,0,0
2025-03-30 08:50:00,180.15,144.0,29.67,66.03,201.05,199.39,1810.3,13.98,8.26,77.97,0.2402,0,0
2025-03-30 08:55:00,179.96,143.91,29.79,65.74,199.41,199.4,1815.0,14.23,7.98,78.17,0.2401,0,0
2025-03-30 09:00:00,179.67,143.76,28.95,65.04,199.67,198.83,1812.1,14.54,8.11,78.72,0.2383,0,0
2025-03-30 09:05:00,179.89,144.23,29.19,65.04,200.74,199.65,1815.3,14.0,8.43,79.2,0.2366,0,0
2025-03-30 09:10:00,180.2,143.75,29.16,65.67,200.02,200.59,1815.6,14.42,8.22,78.08,0.2413,0,0
2025-03-30 09:15:00,179.49,144.36,29.14,64.41,201.08,199.01,1816.6,14.35,8.38,79.96,0.2336,0,0
2025-03-30 09:20:00,179.66,143.94,29.35,65.37,200.4,198.85,1813.8,14.51,8.14,78.57,0.2376,0,0
2025-03-30 09:25:00,180.15,144.19,29.56,65.57,199.91,199.64,1814.4,14.37,8.31,78.62,0.2388,0,0
2025-03-30 09:30:00,180.23,143.88,29.0,65.12,200.57,199.92,1810.4,14.16,8.04,78.76,0.2403,0,0
2025-03-30 09:35:00,180.15,144.01,29.16,65.22,199.52,199.9,1809.9,14.21,8.13,78.8,0.2393,0,0
2025-03-30 09:40:00,179.79,144.0,29.52,65.18,200.34,198.8,1818.4,14.62,8.4,78.81,0.2382,0,0
2025-03-30 09:45:00,179.69,143.86,29.32,65.13,200.08,200.04,1811.8,14.4,8.06,78.73,0.2383,0,0
2025-03-30 09:50:00,180.09,144.39,29.09,64.53,198.8,199.73,1812.1,14.2,8.3,79.85,0.2365,0,0
2025-03-30 09:55:00,180.14,144.19,28.7,64.26,199.99,199.86,1811.9,14.17,8.26,79.93,0.2374,0,0
2025-03-30 10:00:00,179.35,143.51,28.76,64.61,199.97,198.47,1814.1,14.18,8.01,78.9,0.238,0,0
2025-03-30 10:05:00,179.98,144.34,28.95,64.89,199.3,199.3,1813.7,14.25,8.15,79.45,0.236,0,0
2025-03-30 10:10:00,180.58,143.68,29.08,65.94,200.27,199.53,1812.8,14.65,8.13,77.74,0.2436,0,0
2025-03-30 10:15:00,179.92,144.55,29.16,64.33,199.07,200.95,1812.7,14.16,7.86,80.23,0.2346,0,0
2025-03-30 10:20:00,179.95,143.95,29.0,65.17,199.9,199.56,1818.1,14.4,8.25,78.78,0.2385,0,0
2025-03-30 10:25:00,180.27,144.17,29.15,65.05,200.63,201.13,1817.6,14.19,8.01,79.12,0.2388,0,0
2025-03-30 10:30:00,180.42,144.31,28.93,64.68,199.35,200.92,1815.4,14.45,8.24,79.63,0.2384,0,0
2025-03-30 10:35:00,180.44,143.7,28.85,65.39,199.51,199.52,1821.7,14.47,8.26,78.31,0.2423,0,0
2025-03-30 10:40:00,180.33,143.88,28.98,65.08,199.5,201.26,1813.6,14.3,8.02,78.8,0.2408,0,0
2025-03-30 10:45:00,180.09,143.73,28.66,65.19,200.08,199.56,1805.2,14.29,7.86,78.54,0.2401,0,0
2025-03-30 10:50:00,179.68,143.68,28.49,64.57,200.33,200.54,1813.8,14.46,7.95,79.11,0.2381,0,0
2025-03-30 10:55:00,180.09,144.3,28.5,64.37,199.46,199.51,1813.7,14.42,8.11,79.93,0.2361,0,0
2025-03-30 11:00:00,179.96,144.36,28.62,64.28,200.03,200.22,1812.0,14.29,8.04,80.07,0.2352,0,0
2025-03-30 11:05:00,179.93,144.13,28.8,64.53,199.52,199.98,1811.5,14.46,8.07,79.61,0.2368,0,0
2025-03-30 11:10:00,179.95,144.04,28.58,64.52,199.59,200.68,1814.7,14.49,8.11,79.52,0.2372,0,0
2025-03-30 11:15:00,180.04,144.14,28.75,64.46,200.9,199.64,1818.5,14.39,8.06,79.69,0.2373,0,0
2025-03-30 11:20:00,180.13,143.95,28.71,64.83,199.09,199.28,1815.7,14.3,7.72,79.12,0.2389,0,0
2025-03-30 11:25:00,180.08,143.83,28.57,64.73,200.37,201.56,1813.4,14.47,8.26,79.1,0.2393,0,0
2025-03-30 11:30:00,179.92,143.76,28.45,64.8,199.18,199.71,1818.5,14.35,8.17,78.95,0.2388,0,0
2025-03-30 11:35:00,180.25,143.69,27.96,64.92,200.78,199.49,1815.5,14.16,7.87,78.77,0.2401,0,0
2025-03-30 11:40:00,179.99,144.09,28.29,64.22,200.36,201.2,1812.4,14.43,7.81,79.87,0.2367,0,0
2025-03-30 11:45:00,180.15,143.55,28.76,64.92,200.26,200.46,1821.8,14.41,8.12,78.63,0.2417,0,0
2025-03-30 11:50:00,180.3,144.05,28.44,65.25,199.85,199.15,1817.9,14.27,8.15,78.79,0.2387,0,0
2025-03-30 11:55:00,180.2,143.76,28.64,65.01,200.25,199.28,1813.6,14.41,8.38,78.75,0.2404,0,0
2025-03-30 12:00:00,180.13,143.85,28.66,65.24,199.47,199.96,1818.5,14.53,8.16,78.61,0.2395,0,0
2025-03-30 12:05:00,179.93,144.11,29.12,64.7,199.76,200.03,1819.5,14.61,7.99,79.41,0.2375,0,0
2025-03-30 12:10:00,179.86,143.2,28.52,65.11,200.22,199.38,1815.4,14.47,8.23,78.09,0.2422,0,0
2025-03-30 12:15:00,180.08,143.7,28.64,65.06,201.43,200.78,1815.4,14.22,8.33,78.65,0.2402,0,0
2025-03-30 12:20:00,179.93,143.89,28.46,64.52,199.51,200.1,1810.5,14.23,8.06,79.37,0.2379,0,0
2025-03-30 12:25:00,180.17,143.94,28.84,65.23,199.62,199.53,1821.1,14.38,8.02,78.71,0.2394,0,0
2025-03-30 12:30:00,180.14,144.25,28.55,64.19,199.51,199.17,1816.0,14.44,8.27,80.07,0.2368,0,0
2025-03-30 12:35:00,180.09,143.72,28.29,64.09,197.77,200.02,1817.2,14.41,8.1,79.63,0.2396,0,0
2025-03-30 12:40:00,179.72,144.13,28.42,63.69,198.92,200.42,1816.7,14.18,8.03,80.44,0.2353,0,0
2025-03-30 12:45:00,180.34,143.83,28.52,64.99,200.1,200.21,1819.8,14.65,8.12,78.84,0.2405,0,0
2025-03-30 12:50:00,180.39,144.06,28.58,64.39,200.16,201.17,1820.4,14.35,8.0,79.66,0.2393,0,0
2025-03-30 12:55:00,180.18,144.29,28.3,64.47,200.39,199.26,1811.4,14.4,8.46,79.82,0.2363,0,0
2025-03-30 13:00:00,180.3,144.43,28.33,64.57,199.15,199.81,1817.6,14.37,8.15,79.85,0.2361,0,0
2025-03-30 13:05:00,180.23,144.23,28.48,64.38,199.18,199.42,1815.2,14.2,8.24,79.85,0.2372,0,0
2025-03-30 13:10:00,180.18,143.71,28.44,65.39,200.71,200.53,1817.7,14.44,7.95,78.32,0.2403,0,0
2025-03-30 13:15:00,180.44,144.51,27.84,63.65,200.82,200.86,1816.5,14.51,8.32,80.86,0.2354,0,0
2025-03-30 13:20:00,180.29,143.8,28.34,64.53,198.87,200.64,1815.8,14.43,8.26,79.27,0.2401,0,0
2025-03-30 13:25:00,180.21,143.33,28.31,65.6,198.81,200.11,1809.4,14.49,8.36,77.73,0.2428,0,0
2025-03-30 13:30:00,180.45,143.38,28.41,65.45,200.49,200.24,1812.0,14.34,7.82,77.93,0.2438,0,0
2025-03-30 13:35:00,179.92,143.99,28.15,63.98,200.0,200.18,1815.1,14.05,7.91,80.01,0.2367,0,0
2025-03-30 13:40:00,179.76,143.41,28.09,64.17,201.82,200.12,1813.3,14.5,8.27,79.24,0.2397,0,0
2025-03-30 13:45:00,180.18,143.86,27.97,64.41,200.7,199.03,1809.5,14.42,8.1,79.45,0.2386,0,0
2025-03-30 13:50:00,179.86,144.11,28.4,64.09,200.35,200.06,1818.6,14.31,8.2,80.02,0.236,0,0
2025-03-30 13:55:00,179.41,143.89,28.74,63.88,200.25,200.53,1815.8,14.39,7.94,80.01,0.2358,0,0
2025-03-30 14:00:00,179.86,144.17,28.12,63.89,199.02,199.11,1811.4,14.34,8.15,80.29,0.2352,0,0
2025-03-30 14:05:00,180.21,143.94,28.39,64.73,200.94,199.03,1814.7,14.38,8.2,79.21,0.2389,0,0
2025-03-30 14:10:00,179.49,143.47,28.54,64.51,200.12,200.99,1817.4,14.34,8.11,78.97,0.2386,0,0
2025-03-30 14:15:00,179.58,143.92,28.57,64.22,200.44,201.09,1814.9,14.23,8.03,79.7,0.2361,0,0
2025-03-30 14:20:00,180.09,144.01,27.99,63.96,198.73,199.99,1816.9,14.28,8.0,80.06,0.2372,0,0
2025-03-30 14:25:00,180.2,144.18,28.21,63.94,200.0,200.35,1813.4,14.47,8.27,80.24,0.237,0,0
2025-03-30 14:30:00,180.25,143.82,28.84,64.8,199.2,199.93,1813.6,14.2,8.16,79.02,0.2406,0,0
2025-03-30 14:35:00,180.01,144.27,28.48,64.05,198.29,200.15,1815.7,14.56,8.05,80.22,0.2359,0,0
2025-03-30 14:40:00,180.28,144.01,28.3,64.42,199.67,201.29,1810.2,14.47,8.14,79.6,0.2386,0,0
2025-03-30 14:45:00,179.78,143.57,28.18,64.38,199.43,200.37,1816.1,14.4,8.02,79.18,0.2389,0,0
2025-03-30 14:50:00,180.13,143.74,28.6,64.42,200.29,201.06,1819.9,14.43,8.15,79.33,0.2401,0,0
2025-03-30 14:55:00,179.7,143.86,28.83,64.07,197.97,200.0,1818.0,14.19,8.31,79.79,0.2376,0,0
2025-03-30 15:00:00,180.18,144.01,28.54,64.71,198.8,199.1,1817.4,14.36,8.13,79.31,0.2385,0,0
2025-03-30 15:05:00,179.64,144.22,28.75,64.04,201.85,200.59,1813.3,14.56,8.22,80.18,0.2347,0,0
2025-03-30 15:10:00,180.11,144.19,28.77,64.63,201.29,201.3,1814.8,14.25,7.95,79.56,0.2373,0,0
2025-03-30 15:15:00,179.92,143.55,28.39,64.29,198.77,200.14,1818.5,14.35,8.0,79.26,0.24,0,0
2025-03-30 15:20:00,180.17,143.78,29.08,65.12,199.89,200.59,1815.5,14.54,7.94,78.66,0.2408,0,0
2025-03-30 15:25:00,180.03,144.11,28.55,64.09,199.65,200.13,1813.4,14.29,8.18,80.01,0.2372,0,0
2025-03-30 15:30:00,180.01,144.33,28.75,64.6,198.74,200.66,1815.0,14.38,8.11,79.73,0.2358,0,0
2025-03-30 15:35:00,179.72,143.86,28.47,64.35,200.35,200.97,1820.3,14.48,8.06,79.51,0.2371,0,0
2025-03-30 15:40:00,180.35,144.11,28.98,64.94,199.92,200.22,1817.0,14.51,7.76,79.17,0.2395,0,0
2025-03-30 15:45:00,179.84,144.04,28.67,64.24,199.64,199.61,1811.3,13.89,8.14,79.79,0.2368,0,0
2025-03-30 15:50:00,180.22,144.08,28.72,64.67,200.8,200.39,1822.6,14.33,8.15,79.41,0.2386,0,0
2025-03-30 15:55:00,180.09,144.22,28.72,64.36,199.67,199.5,1815.7,14.51,8.16,79.86,0.237,0,0
2025-03-30 16:00:00,180.21,143.51,28.58,65.51,199.2,198.64,1817.6,14.28,7.97,78.0,0.242,0,0
2025-03-30 16:05:00,179.63,143.48,28.74,64.57,199.85,199.95,1812.2,14.3,8.21,78.91,0.2396,0,0
2025-03-30 16:10:00,179.96,144.13,29.0,65.29,200.91,199.55,1814.7,14.51,8.2,78.84,0.2374,0,0
2025-03-30 16:15:00,179.42,143.93,28.94,64.38,199.03,200.46,1814.4,14.48,8.17,79.55,0.2359,0,0
2025-03-30 16:20:00,179.87,144.07,29.01,64.94,200.98,198.74,1812.5,14.6,8.03,79.13,0.2373,0,0
2025-03-30 16:25:00,180.13,144.51,28.4,63.35,199.23,201.23,1816.8,14.28,8.22,81.16,0.2347,0,0
2025-03-30 16:30:00,179.9,143.81,29.0,65.09,198.33,198.68,1818.0,14.38,8.04,78.72,0.2392,0,0
2025-03-30 16:35:00,180.64,143.32,28.98,66.19,200.81,200.07,1813.6,14.64,8.08,77.13,0.2461,0,0
2025-03-30 16:40:00,179.96,143.95,28.96,64.22,198.42,199.41,1818.5,14.36,8.0,79.73,0.2385,0,0
2025-03-30 16:45:00,179.95,143.78,29.0,64.75,198.81,199.89,1813.7,14.14,8.12,79.02,0.2396,0,0
2025-03-30 16:50:00,179.55,144.6,29.2,63.9,199.95,198.48,1815.1,14.42,8.11,80.7,0.2325,0,0
2025-03-30 16:55:00,179.6,143.56,28.65,65.21,202.04,199.44,1812.2,14.32,7.84,78.34,0.2388,0,0
2025-03-30 17:00:00,179.72,143.82,29.12,64.84,199.06,199.63,1816.9,14.24,7.95,78.98,0.2384,0,0
2025-03-30 17:05:00,180.07,143.93,28.94,65.2,200.13,199.88,1821.1,14.47,8.17,78.73,0.2391,0,0
2025-03-30 17:10:00,180.08,144.12,29.14,65.26,201.36,199.57,1819.7,14.5,8.32,78.85,0.2383,0,0
2025-03-30 17:15:00,180.42,143.97,29.27,65.86,199.44,200.19,1815.9,14.48,8.01,78.11,0.2412,0,0
2025-03-30 17:20:00,180.08,143.7,29.3,65.8,199.91,200.25,1819.4,14.31,8.31,77.9,0.2412,0,0
2025-03-30 17:25:00,180.04,144.06,29.33,65.08,200.17,200.08,1817.6,14.47,8.26,78.98,0.2388,0,0
2025-03-30 17:30:00,179.74,143.63,29.44,65.69,199.65,200.63,1815.3,14.39,8.21,77.94,0.2403,0,0
2025-03-30 17:35:00,179.76,144.22,29.51,64.93,199.64,199.25,1807.8,14.51,7.86,79.29,0.2365,0,0
2025-03-30 17:40:00,180.02,143.92,29.29,65.86,201.54,200.42,1814.9,14.26,8.1,78.06,0.2395,0,0
2025-03-30 17:45:00,179.93,144.51,29.53,64.55,200.4,199.65,1814.9,14.08,8.09,79.95,0.2355,0,0
2025-03-30 17:50:00,180.15,143.89,29.42,65.78,199.97,198.66,1812.6,14.41,8.1,78.11,0.2406,0,0
2025-03-30 17:55:00,179.46,144.11,29.26,65.51,199.49,199.06,1817.6,14.29,8.23,78.61,0.2353,0,0
2025-03-30 18:00:00,180.04,143.91,29.53,65.72,200.34,200.65,1811.1,14.43,7.95,78.18,0.2401,0,0
2025-03-30 18:05:00,179.97,143.86,29.09,65.66,200.23,200.34,1814.3,14.33,7.92,78.21,0.2393,0,0
2025-03-30 18:10:00,179.63,143.39,29.35,65.21,198.63,199.74,1816.7,14.24,7.9,78.18,0.2411,0,0
2025-03-30 18:15:00,180.0,144.46,28.97,64.37,200.1,198.97,1812.5,14.18,8.15,80.09,0.2353,0,0
2025-03-30 18:20:00,179.82,143.9,29.5,65.09,199.31,199.36,1816.7,14.21,8.13,78.82,0.239,0,0
2025-03-30 18:25:00,179.85,144.08,29.73,65.58,200.42,201.12,1809.6,14.69,8.09,78.5,0.2383,0,0
2025-03-30 18:30:00,180.14,143.68,29.26,65.91,199.65,199.51,1814.9,14.42,8.23,77.78,0.2416,0,0
2025-03-30 18:35:00,180.2,144.04,29.68,66.2,200.83,200.22,1809.9,14.38,8.33,77.84,0.2402,0,0
2025-03-30 18:40:00,180.34,143.93,30.0,66.19,200.03,200.68,1819.6,14.4,8.17,77.74,0.2422,0,0
2025-03-30 18:45:00,179.81,144.12,29.47,65.18,199.68,198.68,1816.2,14.33,8.08,78.94,0.2374,0,0
2025-03-30 18:50:00,179.95,144.51,29.95,65.31,199.64,198.49,1817.7,14.25,8.01,79.19,0.2363,0,0
2025-03-30 18:55:00,179.61,144.42,29.96,65.18,199.88,200.12,1815.6,14.31,7.81,79.23,0.2352,0,0
2025-03-30 19:00:00,179.95,144.07,29.75,65.7,200.54,199.9,1813.8,14.24,8.3,78.38,0.2388,0,0
2025-03-30 19:05:00,180.08,144.13,29.72,66.03,201.36,199.58,1818.8,14.44,8.06,78.1,0.2391,0,0
2025-03-30 19:10:00,180.18,144.0,29.71,66.25,200.68,199.9,1820.9,14.39,8.07,77.75,0.2405,0,0
2025-03-30 19:15:00,179.78,144.09,29.78,64.78,199.76,199.94,1814.3,14.32,7.91,79.31,0.2379,0,0
2025-03-30 19:20:00,180.57,143.51,29.68,67.36,201.21,199.23,1813.7,14.7,8.28,76.15,0.2456,0,0
2025-03-30 19:25:00,180.02,144.33,29.83,64.9,198.31,200.98,1814.6,14.27,8.09,79.43,0.2376,0,0
2025-03-30 19:30:00,180.04,144.3,29.85,65.22,200.26,201.61,1813.5,14.29,7.95,79.08,0.2379,0,0
2025-03-30 19:35:00,179.75,144.5,30.57,66.34,201.0,199.72,1815.8,14.68,7.99,78.16,0.2363,0,0
2025-03-30 19:40:00,180.0,143.78,29.99,66.26,200.0,199.92,1813.2,14.13,8.05,77.52,0.2415,0,0
2025-03-30 19:45:00,179.96,143.88,30.17,66.29,199.96,199.8,1809.2,14.3,7.87,77.58,0.2409,0,0
2025-03-30 19:50:00,180.18,143.74,30.38,67.22,200.17,199.82,1813.9,14.7,8.04,76.52,0.2433,0,0
2025-03-30 19:55:00,179.65,143.8,29.93,66.13,198.93,198.98,1813.6,14.64,8.11,77.67,0.2394,0,0
2025-03-30 20:00:00,179.69,143.94,29.93,65.86,200.08,199.79,1819.9,14.56,8.22,78.07,0.2387,0,0
2025-03-30 20:05:00,179.91,143.78,30.37,66.36,200.19,199.07,1812.9,14.52,8.03,77.41,0.2416,0,0
2025-03-30 20:10:00,180.0,143.62,30.64,67.19,199.07,200.36,1810.2,14.24,8.09,76.43,0.2435,0,0
2025-03-30 20:15:00,180.13,143.86,29.91,66.65,201.27,199.87,1817.8,14.18,8.25,77.21,0.2415,0,0
2025-03-30 20:20:00,179.93,144.32,30.12,65.81,199.88,199.93,1815.7,14.54,8.22,78.5,0.2377,0,0
2025-03-30 20:25:00,179.93,144.1,30.51,66.54,200.28,199.93,1816.4,14.35,8.14,77.56,0.2398,0,0
2025-03-30 20:30:00,179.86,143.41,30.02,66.71,199.93,200.19,1816.4,14.47,7.99,76.7,0.2433,0,0
2025-03-30 20:35:00,179.75,144.14,30.1,65.94,200.28,200.67,1820.9,14.41,8.08,78.2,0.238,0,0
2025-03-30 20:40:00,179.93,143.37,30.29,67.34,200.28,199.35,1808.3,14.49,8.04,76.02,0.2443,0,0
2025-03-30 20:45:00,180.1,143.86,30.44,66.55,199.89,200.18,1814.3,14.27,8.01,77.3,0.2422,0,0
2025-03-30 20:50:00,180.24,143.39,30.33,67.34,200.36,200.45,1815.2,14.39,8.14,76.05,0.2459,0,0
2025-03-30 20:55:00,180.2,143.92,30.56,66.58,199.75,200.14,1815.7,14.7,8.12,77.34,0.2424,0,0
2025-03-30 21:00:00,179.77,143.56,30.49,66.84,199.63,200.37,1814.9,14.5,8.47,76.73,0.2426,0,0
2025-03-30 21:05:00,179.78,144.23,30.93,66.39,198.44,199.46,1811.9,14.23,8.09,77.84,0.2389,0,0
2025-03-30 21:10:00,180.1,144.11,31.29,66.95,199.14,200.09,1816.0,14.53,7.96,77.16,0.2419,0,0
2025-03-30 21:15:00,179.83,143.85,30.41,66.8,199.91,200.1,1817.0,14.33,8.23,77.06,0.2408,0,0
2025-03-30 21:20:00,180.08,144.61,30.81,66.03,199.26,200.63,1815.7,14.5,8.51,78.58,0.2377,0,0
2025-03-30 21:25:00,180.39,143.96,30.92,67.27,198.7,200.83,1812.6,14.63,8.02,76.69,0.2437,0,0
2025-03-30 21:30:00,180.1,144.5,30.23,65.72,200.61,200.71,1815.5,14.14,8.11,78.79,0.2375,0,0
2025-03-30 21:35:00,179.85,144.08,30.74,66.78,199.42,200.41,1814.5,14.66,7.93,77.3,0.2399,0,0
2025-03-30 21:40:00,179.66,143.71,30.53,66.19,200.19,200.22,1816.2,14.33,8.35,77.53,0.2411,0,0
2025-03-30 21:45:00,180.32,144.22,30.77,66.95,200.74,199.78,1817.9,14.57,8.22,77.27,0.2414,0,0
2025-03-30 21:50:00,179.89,143.71,30.9,66.78,200.52,199.76,1811.8,14.57,8.16,76.93,0.2428,0,0
2025-03-30 21:55:00,179.92,143.77,31.04,66.89,199.79,200.09,1813.3,14.47,8.18,76.88,0.2428,0,0
2025-03-30 22:00:00,180.17,144.48,30.99,67.11,199.88,199.48,1814.2,14.53,8.25,77.38,0.2392,0,0
2025-03-30 22:05:00,179.83,143.9,31.19,67.16,199.48,199.79,1817.5,14.3,8.11,76.73,0.2417,0,0
2025-03-30 22:10:00,180.17,143.83,30.99,67.09,199.91,202.08,1815.1,14.32,8.26,76.74,0.2436,0,0
2025-03-30 22:15:00,180.09,144.08,30.61,66.12,199.05,200.57,1815.3,14.69,8.05,77.96,0.2409,0,0
2025-03-30 22:20:00,179.8,143.92,31.16,67.21,201.44,200.51,1814.0,14.12,8.13,76.72,0.2414,0,0
2025-03-30 22:25:00,179.75,144.29,31.14,66.56,200.54,200.15,1812.8,14.54,8.06,77.74,0.2386,0,0
2025-03-30 22:30:00,180.28,143.61,31.24,67.88,200.06,198.78,1813.5,14.37,8.24,75.73,0.2461,0,0
2025-03-30 22:35:00,180.09,144.06,31.21,67.55,199.99,200.45,1810.1,14.5,7.8,76.51,0.242,0,0
2025-03-30 22:40:00,180.24,144.31,31.32,66.77,198.42,201.32,1819.1,14.48,8.22,77.54,0.2413,0,0
2025-03-30 22:45:00,179.81,144.07,31.24,66.57,200.18,200.32,1812.2,14.3,8.13,77.5,0.2406,0,0
2025-03-30 22:50:00,179.68,143.89,30.79,66.62,200.03,200.37,1814.8,14.31,8.16,77.27,0.2404,0,0
2025-03-30 22:55:00,179.76,144.09,31.43,67.3,200.7,199.58,1814.0,14.57,8.14,76.8,0.2404,0,0
2025-03-30 23:00:00,179.62,144.04,30.65,66.69,199.72,199.63,1820.2,14.42,8.0,77.36,0.2388,0,0
2025-03-30 23:05:00,180.14,143.91,30.91,66.66,199.8,200.71,1812.6,14.47,8.07,77.24,0.2428,0,0
2025-03-30 23:10:00,179.56,144.34,31.43,66.72,198.99,199.66,1810.6,14.32,7.9,77.62,0.2378,0,0
2025-03-30 23:15:00,179.88,144.04,31.38,67.18,199.85,200.09,1814.3,14.35,7.88,76.86,0.2414,0,0
2025-03-30 23:20:00,180.13,144.21,31.93,67.96,200.22,199.51,1811.9,14.44,7.98,76.25,0.2424,0,0
2025-03-30 23:25:00,179.88,143.89,31.29,67.27,200.2,200.65,1813.2,14.12,8.2,76.63,0.2422,0,0
2025-03-30 23:30:00,180.36,144.14,31.33,66.6,199.52,202.02,1813.4,14.44,8.03,77.54,0.2431,0,0
2025-03-30 23:35:00,180.07,143.54,30.89,66.61,198.91,200.86,1814.6,14.46,7.79,76.93,0.2449,0,0
2025-03-30 23:40:00,179.79,143.68,31.93,68.63,202.26,201.1,1818.5,14.34,8.19,75.05,0.2442,0,0
2025-03-30 23:45:00,179.87,144.15,31.01,66.84,201.05,199.46,1817.3,14.34,8.01,77.3,0.2399,0,0
2025-03-30 23:50:00,179.73,144.15,31.25,66.9,200.02,199.88,1813.1,14.34,8.18,77.26,0.2396,0,0
2025-03-30 23:55:00,179.7,144.01,31.84,67.7,199.87,201.51,1812.2,14.41,8.19,76.32,0.2414,0,0
